time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7730642557144165,0.3206884562969208,0.2923397421836853,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8740034103393555,0.469663143157959,0.4474185407161712,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8387420177459717,0.4129371047019958,0.2912788987159729,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8318102955818176,0.401826798915863,0.3840335011482239,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6574428677558899,0.1954631358385086,0.9000396132469177,284.89825439453125,284.95001220703125,301.1300048828125,297.2808837890625,298.8268737792969,297.1784973144531,284.9007873535156,1.0,0.5526196956634521,0.5970660448074341,0.5970660448074341,1.0,1.0,-2.7795088291168213,1.1551547050476074,1.624354124069214,0.5249429941177368,0.9092218279838562,0.9092218279838562,0.0,169.05770874023438,181.0,68823.8203125,0.0,2021.860107421875,1.0,278.8565979003906,283.1914367675781,300.29736328125,304.79278564453125,293.1499938964844,293.1499938964844,278.54998779296875,38095.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215981125831604,1.0,0.0,0.0,3.792578935623169,3.792604684829712,9.597597454558129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11682.3154296875,0.0,1713.9468994140625,1895.4371337890625,0.0,2670.38134765625,0.9387532472610474,1.0,0.0,3.0,1.0,0.0
17758140,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7663865685462952,0.3198569118976593,0.2917109131813049,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8677677512168884,0.4706484079360962,0.4484838247299194,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8327100872993469,0.4130524396896362,0.2914530336856842,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8255771398544312,0.4014385938644409,0.3838303685188293,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6517460346221924,0.194816306233406,0.8981035351753235,284.894775390625,284.95001220703125,301.1832580566406,297.3041687011719,298.8435974121094,297.1737060546875,284.8963317871094,1.0,0.5552038550376892,0.5953149199485779,0.5953149199485779,1.0,1.0,-2.777676582336426,1.1525070667266846,1.6251696348190308,0.5226640701293945,0.845188319683075,0.845188319683075,0.0,174.747314453125,169.0,68866.15625,0.0,2045.86376953125,1.0,278.5576477050781,283.17071533203125,300.30499267578125,304.8158264160156,293.1499938964844,293.1499938964844,278.8500061035156,40444.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239990472793579,1.0,0.0,0.0,3.567713975906372,3.5677380561828613,8.493239533891028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.8125,0.0,1476.03955078125,1895.4371337890625,0.0,2692.65673828125,0.8913862705230713,1.0,0.0,3.0,1.0,0.0
17758200,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7663865685462952,0.3198569118976593,0.2917109131813049,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8677677512168884,0.4706484079360962,0.4484838247299194,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8327100872993469,0.4130524396896362,0.2914530336856842,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8255771398544312,0.4014385938644409,0.3838303685188293,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6517460346221924,0.194816306233406,0.8981035351753235,284.894775390625,284.95001220703125,301.1832580566406,297.3041687011719,298.8435974121094,297.1737060546875,284.8963317871094,1.0,0.5552038550376892,0.5953149199485779,0.5953149199485779,1.0,1.0,-2.777676582336426,1.1525070667266846,1.6251696348190308,0.5226640701293945,0.845188319683075,0.845188319683075,0.0,174.747314453125,169.0,68866.15625,0.0,2045.86376953125,1.0,278.5576477050781,283.17071533203125,300.30499267578125,304.8158264160156,293.1499938964844,293.1499938964844,278.8500061035156,40444.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239990472793579,1.0,0.0,0.0,3.567713975906372,3.5677380561828613,8.493239533891028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.8125,0.0,1476.03955078125,1895.4371337890625,0.0,2692.65673828125,0.8913862705230713,1.0,0.0,3.0,1.0,0.0
17758260,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7694324254989624,0.3203192055225372,0.2917943298816681,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8722658157348633,0.4728431701660156,0.4502084255218506,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8363778591156006,0.4145009517669678,0.2921875715255737,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8287724256515503,0.4021421074867248,0.3841656148433685,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6539596915245056,0.1947919726371765,0.8968105912208557,284.9981689453125,284.95001220703125,301.2365417480469,297.327392578125,298.8675231933594,297.18084716796875,284.99761962890625,1.0,0.5535038113594055,0.5936204791069031,0.5936204791069031,1.0,1.0,-2.779575824737549,1.151604413986206,1.6279714107513428,0.5211749076843262,0.9359147548675536,0.9359147548675536,0.0,171.962158203125,157.0,68376.4375,0.0,2035.7496337890625,1.0,278.841796875,283.2831726074219,300.3028259277344,304.6991577148437,293.1499938964844,293.1499938964844,278.54998779296875,33909.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155577778816223,1.0,0.0,0.0,3.6793789863586426,3.6794028282165527,9.033214496412256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.7529296875,0.0,1550.3316650390625,1895.4371337890625,0.0,2614.4658203125,0.9101256132125854,1.0,0.0,3.0,1.0,0.0
17758320,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7694324254989624,0.3203192055225372,0.2917943298816681,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8722658157348633,0.4728431701660156,0.4502084255218506,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8363778591156006,0.4145009517669678,0.2921875715255737,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8287724256515503,0.4021421074867248,0.3841656148433685,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6539596915245056,0.1947919726371765,0.8968105912208557,284.9981689453125,284.95001220703125,301.2365417480469,297.327392578125,298.8675231933594,297.18084716796875,284.99761962890625,1.0,0.5535038113594055,0.5936204791069031,0.5936204791069031,1.0,1.0,-2.779575824737549,1.151604413986206,1.6279714107513428,0.5211749076843262,0.9359147548675536,0.9359147548675536,0.0,171.962158203125,157.0,68376.4375,0.0,2035.7496337890625,1.0,278.841796875,283.2831726074219,300.3028259277344,304.6991577148437,293.1499938964844,293.1499938964844,278.54998779296875,33909.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155577778816223,1.0,0.0,0.0,3.6793789863586426,3.6794028282165527,9.033214496412256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.7529296875,0.0,1550.3316650390625,1895.4371337890625,0.0,2614.4658203125,0.9101256132125854,1.0,0.0,3.0,1.0,0.0
17758380,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7761156558990479,0.3199513256549835,0.2914207279682159,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8810881972312927,0.4742459952831268,0.4514687657356262,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8438904881477356,0.415178507566452,0.2926184237003326,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8357219696044922,0.402189701795578,0.3841337561607361,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6594482064247131,0.194522812962532,0.8947858214378357,284.9154968261719,284.95001220703125,301.28985595703125,297.3505249023437,298.88671875,297.180419921875,284.9168395996094,1.0,0.5492491126060486,0.591926097869873,0.591926097869873,1.0,1.0,-2.7786941528320312,1.1494035720825195,1.6292904615402222,0.519154965877533,0.8581041097640991,0.8581041097640991,0.0,165.55673217773438,145.0,68864.25,0.0,2003.983154296875,1.0,278.55767822265625,283.1864013671875,300.35845947265625,304.86163330078125,293.1499938964844,293.1499938964844,278.8500061035156,38567.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206248879432678,1.0,0.0,0.0,3.556047201156616,3.556070804595948,8.437782526016235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.2451171875,0.0,1449.8448486328125,1895.4371337890625,0.0,2661.359619140625,0.8868712186813354,1.0,0.0,3.0,1.0,0.0
17758440,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7761156558990479,0.3199513256549835,0.2914207279682159,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8810881972312927,0.4742459952831268,0.4514687657356262,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8438904881477356,0.415178507566452,0.2926184237003326,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8357219696044922,0.402189701795578,0.3841337561607361,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6594482064247131,0.194522812962532,0.8947858214378357,284.9154968261719,284.95001220703125,301.28985595703125,297.3505249023437,298.88671875,297.180419921875,284.9168395996094,1.0,0.5492491126060486,0.591926097869873,0.591926097869873,1.0,1.0,-2.7786941528320312,1.1494035720825195,1.6292904615402222,0.519154965877533,0.8581041097640991,0.8581041097640991,0.0,165.55673217773438,145.0,68864.25,0.0,2003.983154296875,1.0,278.55767822265625,283.1864013671875,300.35845947265625,304.86163330078125,293.1499938964844,293.1499938964844,278.8500061035156,38567.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206248879432678,1.0,0.0,0.0,3.556047201156616,3.556070804595948,8.437782526016235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.2451171875,0.0,1449.8448486328125,1895.4371337890625,0.0,2661.359619140625,0.8868712186813354,1.0,0.0,3.0,1.0,0.0
17758500,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7808358073234558,0.3201385140419006,0.2912286221981048,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8870837688446045,0.4753002822399139,0.4520898461341858,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8490856885910034,0.4158921837806701,0.2928318083286285,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8405551910400391,0.4025066196918487,0.3840908408164978,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.6633639335632324,0.1945457905530929,0.8936552405357361,285.0286865234375,284.95001220703125,301.3165283203125,297.3620910644531,298.8981628417969,297.18328857421875,285.03106689453125,1.0,0.5464909076690674,0.5910788774490356,0.5910788774490356,1.0,1.0,-2.778051376342773,1.1482173204421997,1.6298339366912842,0.5180131196975708,0.9400960206985474,0.9400960206985474,0.0,161.3452911376953,145.0,68246.0546875,0.0,1983.0125732421875,1.0,278.800048828125,283.310791015625,300.3290405273437,304.6707763671875,293.1499938964844,293.1499938964844,278.8500061035156,33831.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815012514591217,1.0,0.0,0.0,3.612522840499878,3.612545967102051,8.707921210771019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.1435546875,0.0,1475.81103515625,1895.4371337890625,0.0,2609.427734375,0.8972156643867493,1.0,0.0,3.0,1.0,0.0
17758560,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7869880199432373,0.3204421997070312,0.2913110554218292,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8946146965026855,0.4764662086963653,0.4529851377010345,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.855755090713501,0.4167431592941284,0.2932678163051605,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8467643857002258,0.4029372036457062,0.3842889368534088,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6684743762016296,0.1946534961462021,0.8931229710578918,285.0065612792969,284.95001220703125,301.3432006835937,297.3736267089844,298.91046142578125,297.1874694824219,285.0043334960937,1.0,0.5435497760772705,0.5902944207191467,0.5902944207191467,1.0,1.0,-2.779347419738769,1.147960901260376,1.631386399269104,0.5174035429954529,0.9488013982772828,0.9488013982772828,0.0,156.4652099609375,133.0,68479.2421875,0.0,1961.959228515625,1.0,278.8423156738281,283.28485107421875,300.3550720214844,304.7578430175781,293.1499938964844,293.1499938964844,278.54998779296875,33138.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137003779411316,1.0,0.0,0.0,3.686259031295776,3.686282873153688,9.067028372555797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.150390625,0.0,1552.2606201171875,1895.4371337890625,0.0,2597.310546875,0.9111842513084412,1.0,0.0,3.0,1.0,0.0
17758620,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7972193360328674,0.3201268017292022,0.2909885942935943,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9074024558067322,0.4775622487068176,0.4539594948291778,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8671392798423767,0.4173234403133392,0.2936353683471679,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8574058413505554,0.4029587507247925,0.3842260241508484,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6772360801696777,0.1945118755102157,0.8915380239486694,284.8918151855469,284.95001220703125,301.3858947753906,297.3920593261719,298.9255065917969,297.1865234375,284.897705078125,1.0,0.5383580327033997,0.5890393853187561,0.5890393853187561,1.0,1.0,-2.7785990238189697,1.146257758140564,1.6323412656784058,0.5158780813217163,0.8549963235855103,0.8549963235855103,0.0,148.51998901367188,133.0,68970.234375,0.0,1923.1322021484373,1.0,278.56549072265625,283.16558837890625,300.4120178222656,304.94403076171875,293.1499938964844,293.1499938964844,278.54998779296875,39392.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196924924850464,1.0,0.0,0.0,3.5787558555603027,3.578779697418213,8.545892455913418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.7158203125,0.0,1480.22900390625,1895.4371337890625,0.0,2652.720458984375,0.8919453620910645,1.0,0.0,3.0,1.0,0.0
17758680,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7998495697975159,0.320076048374176,0.2908203601837158,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9109151363372804,0.4778631925582886,0.4541148245334625,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8701251745223999,0.4174957275390625,0.2936597168445587,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8602073192596436,0.402979165315628,0.3841286599636078,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6795251965522766,0.1944809406995773,0.8909438252449036,284.9100952148437,284.95001220703125,301.3965759277344,297.39666748046875,298.9293212890625,297.1864318847656,284.9117126464844,1.0,0.5369638800621033,0.5887256264686584,0.5887256264686584,1.0,1.0,-2.777780771255493,1.1455496549606323,1.6322312355041504,0.5153254270553589,0.8608264923095703,0.8608264923095703,0.0,146.50851440429688,121.0,68984.4375,0.0,1912.32080078125,1.0,278.5575866699219,283.1771545410156,300.4076843261719,304.9208984375,293.1499938964844,293.1499938964844,278.8500061035156,38497.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194178342819214,1.0,0.0,0.0,3.568941116333008,3.568964719772339,8.499083037349919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.48046875,0.0,1463.1134033203125,1895.4371337890625,0.0,2650.1767578125,0.8895873427391052,1.0,0.0,3.0,1.0,0.0
17758740,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8162201642990112,0.3206174969673157,0.2906643152236938,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9338968992233276,0.4801334142684936,0.455580472946167,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8891621828079224,0.4191935062408447,0.294327825307846,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8781564235687256,0.4037567675113678,0.3842184841632843,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6940878629684448,0.1946983188390731,0.8892848491668701,285.0042419433594,284.95001220703125,301.45001220703125,297.419677734375,298.9530334472656,297.1935119628906,285.0018920898437,1.0,0.5298824906349182,0.5871567726135254,0.5871567726135254,1.0,1.0,-2.7782652378082275,1.1440677642822266,1.634197473526001,0.5135678648948669,0.9514601826667786,0.9514601826667786,0.0,135.3895721435547,109.0,68587.125,0.0,1860.423095703125,1.0,278.8426513671875,283.2782592773437,300.4018859863281,304.8131408691406,293.1499938964844,293.1499938964844,278.54998779296875,33165.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125933408737183,1.0,0.0,0.0,3.697880506515503,3.697904348373413,9.124288453676854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11638.689453125,0.0,1565.609375,1895.4371337890625,0.0,2587.095458984375,0.9136878848075868,1.0,0.0,3.0,1.0,0.0
17758800,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8162201642990112,0.3206174969673157,0.2906643152236938,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9338968992233276,0.4801334142684936,0.455580472946167,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8891621828079224,0.4191935062408447,0.294327825307846,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8781564235687256,0.4037567675113678,0.3842184841632843,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6940878629684448,0.1946983188390731,0.8892848491668701,285.0042419433594,284.95001220703125,301.45001220703125,297.419677734375,298.9530334472656,297.1935119628906,285.0018920898437,1.0,0.5298824906349182,0.5871567726135254,0.5871567726135254,1.0,1.0,-2.7782652378082275,1.1440677642822266,1.634197473526001,0.5135678648948669,0.9514601826667786,0.9514601826667786,0.0,135.3895721435547,109.0,68587.125,0.0,1860.423095703125,1.0,278.8426513671875,283.2782592773437,300.4018859863281,304.8131408691406,293.1499938964844,293.1499938964844,278.54998779296875,33165.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125933408737183,1.0,0.0,0.0,3.697880506515503,3.697904348373413,9.124288453676854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11638.689453125,0.0,1565.609375,1895.4371337890625,0.0,2587.095458984375,0.9136878848075868,1.0,0.0,3.0,1.0,0.0
17758860,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8454691767692566,0.3244605660438537,0.29294353723526,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.972702980041504,0.485884815454483,0.4596898257732391,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.9265082478523254,0.424305647611618,0.2969532907009125,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.913041055202484,0.4081852436065674,0.387059211730957,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.7228381633758545,0.1993166953325271,0.9026400446891784,284.9300537109375,284.95001220703125,301.50390625,297.4396057128906,298.9980773925781,297.2335205078125,284.9324645996094,1.0,0.5242554545402527,0.5856106281280518,0.5856106281280518,1.0,1.0,-2.80853271484375,1.1560343503952026,1.652498483657837,0.5183634161949158,0.8838752508163452,0.8838752508163452,0.0,120.40564727783205,97.0,69912.359375,0.0,1836.063720703125,1.0,278.5573425292969,283.1794128417969,300.45672607421875,305.01190185546875,293.1499938964844,293.1499938964844,278.8500061035156,37315.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192571997642517,1.0,0.0,0.0,3.615010499954224,3.615034341812134,8.719918582755781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.8310546875,0.0,1504.339111328125,1895.4371337890625,0.0,2648.689208984375,0.8991824388504028,1.0,0.0,3.0,1.0,0.0
17758920,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8454691767692566,0.3244605660438537,0.29294353723526,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.972702980041504,0.485884815454483,0.4596898257732391,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.9265082478523254,0.424305647611618,0.2969532907009125,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.913041055202484,0.4081852436065674,0.387059211730957,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.7228381633758545,0.1993166953325271,0.9026400446891784,284.9300537109375,284.95001220703125,301.50390625,297.4396057128906,298.9980773925781,297.2335205078125,284.9324645996094,1.0,0.5242554545402527,0.5856106281280518,0.5856106281280518,1.0,1.0,-2.80853271484375,1.1560343503952026,1.652498483657837,0.5183634161949158,0.8838752508163452,0.8838752508163452,0.0,120.40564727783205,97.0,69912.359375,0.0,1836.063720703125,1.0,278.5573425292969,283.1794128417969,300.45672607421875,305.01190185546875,293.1499938964844,293.1499938964844,278.8500061035156,37315.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192571997642517,1.0,0.0,0.0,3.615010499954224,3.615034341812134,8.719918582755781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.8310546875,0.0,1504.339111328125,1895.4371337890625,0.0,2648.689208984375,0.8991824388504028,1.0,0.0,3.0,1.0,0.0
17758980,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.878240704536438,0.3271507918834686,0.2949884831905365,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.4908430874347687,0.4561460018157959,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9672771096229552,0.4283842742443084,0.2994832694530487,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9541231393814088,0.4114831686019897,0.3897921144962311,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7512086629867554,0.2026836723089218,0.9163382053375244,285.0413818359375,284.95001220703125,301.5586853027344,297.45367431640625,299.03497314453125,297.2601318359375,285.0381774902344,1.0,0.5191865563392639,0.5840644240379333,0.5840644240379333,1.0,1.0,-2.832432270050049,1.1650006771087646,1.6674315929412842,0.5222158432006836,1.0,1.0,0.0,107.84661102294922,115.0,70154.8984375,0.0,1810.9661865234373,1.0,278.8431701660156,283.2840270996094,300.4505310058594,304.9573059082031,293.1499938964844,293.1499938964844,278.54998779296875,32180.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155495524406433,1.0,0.0,0.0,3.779431581497192,3.779456377029419,9.531171372145764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.5771484375,0.0,1652.399658203125,1895.4371337890625,0.0,2614.3896484375,0.9314814209938048,1.0,0.0,3.0,1.0,0.0
17759040,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.878240704536438,0.3271507918834686,0.2949884831905365,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.4908430874347687,0.4561460018157959,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9672771096229552,0.4283842742443084,0.2994832694530487,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9541231393814088,0.4114831686019897,0.3897921144962311,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7512086629867554,0.2026836723089218,0.9163382053375244,285.0413818359375,284.95001220703125,301.5586853027344,297.45367431640625,299.03497314453125,297.2601318359375,285.0381774902344,1.0,0.5191865563392639,0.5840644240379333,0.5840644240379333,1.0,1.0,-2.832432270050049,1.1650006771087646,1.6674315929412842,0.5222158432006836,1.0,1.0,0.0,107.84661102294922,115.0,70154.8984375,0.0,1810.9661865234373,1.0,278.8431701660156,283.2840270996094,300.4505310058594,304.9573059082031,293.1499938964844,293.1499938964844,278.54998779296875,32180.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155495524406433,1.0,0.0,0.0,3.779431581497192,3.779456377029419,9.531171372145764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.5771484375,0.0,1652.399658203125,1895.4371337890625,0.0,2614.3896484375,0.9314814209938048,1.0,0.0,3.0,1.0,0.0
17759100,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8808590769767761,0.3276777863502502,0.2957824170589447,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.4934708476066589,0.4533875584602356,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9703829884529114,0.4296256899833679,0.3005942702293396,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9572095274925232,0.4123913943767547,0.3909446597099304,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7542380690574646,0.2037878930568695,0.9222267866134644,284.8879089355469,284.95001220703125,301.5863952636719,297.4586181640625,299.0505676269531,297.2690734863281,284.8823547363281,1.0,0.5200831294059753,0.5832913517951965,0.5832913517951965,1.0,1.0,-2.836969375610352,1.1661734580993652,1.670796036720276,0.5222223401069641,0.9077894687652588,0.9077894687652588,0.0,107.33660888671876,115.0,71257.6171875,0.0,1817.424560546875,1.0,278.595947265625,283.11181640625,300.4990234375,305.2032470703125,293.1499938964844,293.1499938964844,278.54998779296875,35780.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221135139465332,1.0,0.0,0.0,3.779177188873291,3.779202461242676,9.529888416182076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11568.212890625,0.0,1679.9884033203125,1895.4371337890625,0.0,2675.16064453125,0.9322184920310974,1.0,0.0,3.0,1.0,0.0
17759160,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8788899183273315,0.3278991878032684,0.2960846722126007,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.4956216216087341,0.4568462073802948,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9687398076057434,0.4305461049079895,0.3013183772563934,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.955209493637085,0.4129806756973266,0.3916260600090027,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7535308599472046,0.2046096622943878,0.9265731573104858,284.9088134765625,284.95001220703125,301.6142883300781,297.4622802734375,299.0636901855469,297.2738952636719,284.912109375,1.0,0.5226304531097412,0.582184910774231,0.582184910774231,1.0,1.0,-2.84839415550232,1.1700682640075684,1.6783260107040403,0.523418664932251,0.9020400643348694,0.9020400643348694,0.0,108.59589385986328,133.0,71292.2265625,0.0,1841.428466796875,1.0,278.5570068359375,283.13494873046875,300.4881591796875,305.1482849121094,293.1499938964844,293.1499938964844,278.8500061035156,37464.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241738677024841,1.0,0.0,0.0,3.7200443744659424,3.720069169998169,9.233992273038892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.203125,0.0,1623.669189453125,1895.4371337890625,0.0,2694.27978515625,0.9222437143325806,1.0,0.0,3.0,1.0,0.0
17759220,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8673239946365356,0.3293386697769165,0.297328233718872,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9974603056907654,0.4987439513206482,0.4720562100410461,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9565301537513732,0.4334460794925689,0.3032759130001068,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.941558599472046,0.4149162769317627,0.3934513926506042,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.7453649640083313,0.2063762545585632,0.9353275895118712,285.0570068359375,284.95001220703125,301.67059326171875,297.4657592773437,299.08905029296875,297.2809753417969,285.0578918457031,1.0,0.5316728353500366,0.5799720287322998,0.5799720287322998,1.0,1.0,-2.8834359645843506,1.1831759214401243,1.700260043144226,0.5286930799484253,1.0,1.0,0.0,114.97832489013672,151.0,71353.75,0.0,1928.3978271484373,1.0,278.8431396484375,283.279052734375,300.463134765625,305.0498962402344,293.1499938964844,293.1499938964844,278.54998779296875,33354.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203492164611816,1.0,0.0,0.0,3.84371829032898,3.843743562698364,9.858171097221202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.56640625,0.0,1738.717529296875,1895.4371337890625,0.0,2658.804931640625,0.9468239545822144,1.0,0.0,3.0,1.0,0.0
17759280,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8673239946365356,0.3293386697769165,0.297328233718872,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9974603056907654,0.4987439513206482,0.4720562100410461,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9565301537513732,0.4334460794925689,0.3032759130001068,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.941558599472046,0.4149162769317627,0.3934513926506042,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.7453649640083313,0.2063762545585632,0.9353275895118712,285.0570068359375,284.95001220703125,301.67059326171875,297.4657592773437,299.08905029296875,297.2809753417969,285.0578918457031,1.0,0.5316728353500366,0.5799720287322998,0.5799720287322998,1.0,1.0,-2.8834359645843506,1.1831759214401243,1.700260043144226,0.5286930799484253,1.0,1.0,0.0,114.97832489013672,151.0,71353.75,0.0,1928.3978271484373,1.0,278.8431396484375,283.279052734375,300.463134765625,305.0498962402344,293.1499938964844,293.1499938964844,278.54998779296875,33354.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203492164611816,1.0,0.0,0.0,3.84371829032898,3.843743562698364,9.858171097221202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.56640625,0.0,1738.717529296875,1895.4371337890625,0.0,2658.804931640625,0.9468239545822144,1.0,0.0,3.0,1.0,0.0
17759340,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8412877917289734,0.329561322927475,0.2983864247798919,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9717552661895752,0.5001814365386963,0.4741558134555816,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9240731596946716,0.4352174699306488,0.3051655888557434,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9085225462913512,0.4158065617084503,0.3951467871665954,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7250609993934631,0.2073128074407577,0.94316428899765,284.9084167480469,284.95001220703125,301.7275695800781,297.4645690917969,299.1048889160156,297.2733459472656,284.9108581542969,1.0,0.5427165627479553,0.5777592062950134,0.5777592062950134,1.0,1.0,-2.9007763862609863,1.1882719993591309,1.7125043869018557,0.52994704246521,0.9259293675422668,0.9259293675422668,0.0,128.71392822265625,169.0,72672.5625,0.0,2024.6885986328125,1.0,278.5557556152344,283.1060791015625,300.4928283691406,305.2485046386719,293.1499938964844,293.1499938964844,278.25,37122.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292543292045593,1.0,0.0,0.0,3.8154330253601074,3.8154587745666495,9.713616009321413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.94921875,0.0,1733.90966796875,1895.4371337890625,0.0,2741.505126953125,0.9431119561195374,1.0,0.0,3.0,1.0,0.0
17759400,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8412877917289734,0.329561322927475,0.2983864247798919,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9717552661895752,0.5001814365386963,0.4741558134555816,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9240731596946716,0.4352174699306488,0.3051655888557434,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9085225462913512,0.4158065617084503,0.3951467871665954,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7250609993934631,0.2073128074407577,0.94316428899765,284.9084167480469,284.95001220703125,301.7275695800781,297.4645690917969,299.1048889160156,297.2733459472656,284.9108581542969,1.0,0.5427165627479553,0.5777592062950134,0.5777592062950134,1.0,1.0,-2.9007763862609863,1.1882719993591309,1.7125043869018557,0.52994704246521,0.9259293675422668,0.9259293675422668,0.0,128.71392822265625,169.0,72672.5625,0.0,2024.6885986328125,1.0,278.5557556152344,283.1060791015625,300.4928283691406,305.2485046386719,293.1499938964844,293.1499938964844,278.25,37122.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292543292045593,1.0,0.0,0.0,3.8154330253601074,3.8154587745666495,9.713616009321413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.94921875,0.0,1733.90966796875,1895.4371337890625,0.0,2741.505126953125,0.9431119561195374,1.0,0.0,3.0,1.0,0.0
17759460,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8164591193199158,0.3294155597686767,0.2987974882125854,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9401936531066896,0.5017620921134949,0.4761289060115814,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.893454372882843,0.4366231560707092,0.306557148694992,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8793440461158752,0.4162590205669403,0.3961780369281769,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7034105062484741,0.2077553421258926,0.9483380317687988,284.8965148925781,284.95001220703125,301.7850952148437,297.458984375,299.119873046875,297.2649230957031,284.8982238769531,1.0,0.5544642806053162,0.5754154920578003,0.5754154920578003,1.0,1.0,-2.9127726554870605,1.190785527229309,1.7219871282577517,0.5296420454978943,0.8603833317756653,0.8603833317756653,0.0,145.03509521484375,187.0,72989.921875,0.0,2125.75,1.0,278.2574157714844,283.0694580078125,300.4705505371094,305.2609558105469,293.1499938964844,293.1499938964844,278.54998779296875,39771.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833609938621521,1.0,0.0,0.0,3.624647378921509,3.624671697616577,8.766471069066029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.505859375,0.0,1533.17041015625,1895.4371337890625,0.0,2782.07568359375,0.9032340049743652,1.0,0.0,3.0,1.0,0.0
17759520,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8164591193199158,0.3294155597686767,0.2987974882125854,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9401936531066896,0.5017620921134949,0.4761289060115814,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.893454372882843,0.4366231560707092,0.306557148694992,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8793440461158752,0.4162590205669403,0.3961780369281769,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7034105062484741,0.2077553421258926,0.9483380317687988,284.8965148925781,284.95001220703125,301.7850952148437,297.458984375,299.119873046875,297.2649230957031,284.8982238769531,1.0,0.5544642806053162,0.5754154920578003,0.5754154920578003,1.0,1.0,-2.9127726554870605,1.190785527229309,1.7219871282577517,0.5296420454978943,0.8603833317756653,0.8603833317756653,0.0,145.03509521484375,187.0,72989.921875,0.0,2125.75,1.0,278.2574157714844,283.0694580078125,300.4705505371094,305.2609558105469,293.1499938964844,293.1499938964844,278.54998779296875,39771.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833609938621521,1.0,0.0,0.0,3.624647378921509,3.624671697616577,8.766471069066029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.505859375,0.0,1533.17041015625,1895.4371337890625,0.0,2782.07568359375,0.9032340049743652,1.0,0.0,3.0,1.0,0.0
17759580,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7956848740577698,0.3304180204868316,0.30008664727211,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.913400948047638,0.5046858191490173,0.4792401790618896,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8711177110671997,0.4393400847911834,0.3087078034877777,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.857043981552124,0.4177000820636749,0.3979564309120178,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6849873065948486,0.2086110115051269,0.9546730518341064,285.0104064941406,284.95001220703125,301.8431701660156,297.4494934082031,299.1422424316406,297.2684631347656,285.009033203125,1.0,0.5668675303459167,0.5730717778205872,0.5730717778205872,1.0,1.0,-2.930391788482666,1.1957374811172483,1.7346543073654177,0.5304955840110779,0.9626266360282898,0.9626266360282898,0.0,161.564697265625,205.0,72691.40625,0.0,2238.46728515625,1.0,278.5429992675781,283.1859436035156,300.436767578125,305.12255859375,293.1499938964844,293.1499938964844,278.25,33456.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277992010116577,1.0,0.0,0.0,3.7434232234954834,3.743447542190552,9.350420100417978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.9453125,0.0,1620.0897216796875,1895.4371337890625,0.0,2727.968017578125,0.9242404699325562,1.0,0.0,3.0,1.0,0.0
17759640,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7956848740577698,0.3304180204868316,0.30008664727211,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.913400948047638,0.5046858191490173,0.4792401790618896,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8711177110671997,0.4393400847911834,0.3087078034877777,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.857043981552124,0.4177000820636749,0.3979564309120178,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6849873065948486,0.2086110115051269,0.9546730518341064,285.0104064941406,284.95001220703125,301.8431701660156,297.4494934082031,299.1422424316406,297.2684631347656,285.009033203125,1.0,0.5668675303459167,0.5730717778205872,0.5730717778205872,1.0,1.0,-2.930391788482666,1.1957374811172483,1.7346543073654177,0.5304955840110779,0.9626266360282898,0.9626266360282898,0.0,161.564697265625,205.0,72691.40625,0.0,2238.46728515625,1.0,278.5429992675781,283.1859436035156,300.436767578125,305.12255859375,293.1499938964844,293.1499938964844,278.25,33456.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277992010116577,1.0,0.0,0.0,3.7434232234954834,3.743447542190552,9.350420100417978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.9453125,0.0,1620.0897216796875,1895.4371337890625,0.0,2727.968017578125,0.9242404699325562,1.0,0.0,3.0,1.0,0.0
17759700,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7859537601470947,0.3304682374000549,0.300692617893219,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9020513892173768,0.5057529211044312,0.4808167517185211,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8612035512924194,0.4403079152107239,0.3098072707653045,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8472135663032532,0.4180732071399688,0.398851215839386,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6766334176063538,0.208855003118515,0.9578800201416016,284.88067626953125,284.95001220703125,301.8723449707031,297.443359375,299.1513061523437,297.2667541503906,284.8780517578125,1.0,0.57320636510849,0.5718998908996582,0.5718998908996582,1.0,1.0,-2.93927264213562,1.1981977224349976,1.7410749197006226,0.5310447216033936,0.8755490779876709,0.8755490779876709,0.0,170.22903442382812,205.0,73636.0859375,0.0,2297.4404296875,1.0,278.2956237792969,283.0370788574219,300.47442626953125,305.3487243652344,293.1499938964844,293.1499938964844,278.25,37337.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333753943443298,1.0,0.0,0.0,3.715389251708984,3.715414047241211,9.210897360389936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.4853515625,0.0,1617.3309326171875,1895.4371337890625,0.0,2779.88916015625,0.9187940955162048,1.0,0.0,3.0,1.0,0.0
17759760,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7761598229408264,0.3303596377372741,0.3009366989135742,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8912539482116699,0.5066673755645752,0.4820309579372406,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8514337539672852,0.441117912530899,0.3106326758861542,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.837572455406189,0.4182864427566528,0.3994222283363342,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.6683223843574524,0.2089822441339492,0.9602420330047609,284.9158935546875,284.95001220703125,301.9016418457031,297.4364013671875,299.159423828125,297.26324462890625,284.9177551269531,1.0,0.5794421434402466,0.5708304047584534,0.5708304047584534,1.0,1.0,-2.945545196533203,1.1996054649353027,1.74593985080719,0.5311107635498047,0.8807713389396667,0.8807713389396667,0.0,179.37155151367188,208.0,73481.28125,0.0,2354.48974609375,1.0,278.2572631835937,283.0703125,300.45465087890625,305.2709350585937,293.1499938964844,293.1499938964844,278.54998779296875,38035.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347408771514893,1.0,0.0,0.0,3.6484122276306152,3.648436784744263,8.881802955329476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.04296875,0.0,1546.6241455078125,1895.4371337890625,0.0,2792.621337890625,0.9068851470947266,1.0,0.0,3.0,1.0,0.0
17759820,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7667496800422668,0.3310192227363586,0.3016637861728668,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8810825943946838,0.5091294050216675,0.484482854604721,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8424496650695801,0.4434297084808349,0.3123347163200378,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8283199071884155,0.4193683266639709,0.4006184935569763,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6603632569313049,0.2095545679330825,0.9641318321228028,285.0230407714844,284.95001220703125,301.95343017578125,297.4222717285156,299.1788024902344,297.2655944824219,285.0206298828125,1.0,0.5867102146148682,0.5689480900764465,0.5689480900764465,1.0,1.0,-2.9575226306915283,1.202481389045715,1.7550413608551023,0.5314030647277832,0.9809539914131165,0.9809539914131165,0.0,189.7112579345703,208.0,73101.9765625,0.0,2428.18212890625,1.0,278.5390930175781,283.1807556152344,300.41082763671875,305.1178283691406,293.1499938964844,293.1499938964844,278.54998779296875,32912.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301125168800354,1.0,0.0,0.0,3.766505718231201,3.766530513763428,9.46608849972108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11691.6982421875,0.0,1642.8521728515625,1895.4371337890625,0.0,2749.492919921875,0.9291857481002808,1.0,0.0,3.0,1.0,0.0
17759880,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7658838629722595,0.3311002254486084,0.3017949759960174,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8801649808883667,0.5094574093818665,0.4848515093326568,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.841652512550354,0.4437376260757446,0.3125935792922973,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8274606466293335,0.4195129573345184,0.4008104801177978,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6596355438232422,0.2096347659826278,0.9647126793861388,285.0164794921875,284.95001220703125,301.96051025390625,297.420166015625,299.1814270019531,297.2658996582031,285.014404296875,1.0,0.58756023645401,0.5686914324760437,0.5686914324760437,1.0,1.0,-2.959364175796509,1.2029602527618408,1.756403923034668,0.5315002799034119,0.9821560978889464,0.9821560978889464,0.0,190.8026580810547,196.0,73165.171875,0.0,2437.046630859375,1.0,278.54327392578125,283.1739501953125,300.4134521484375,305.1337585449219,293.1499938964844,293.1499938964844,278.25,33036.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303689956665039,1.0,0.0,0.0,3.778696298599243,3.7787210941314697,9.527462907499284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.759765625,0.0,1658.166748046875,1895.4371337890625,0.0,2751.880859375,0.9319021701812744,1.0,0.0,3.0,1.0,0.0
