time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7646570801734924,0.3309048414230346,0.3019037246704101,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8798652291297913,0.5112906694412231,0.4868794679641723,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.84145188331604,0.4454122185707092,0.3139784336090088,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8265669941902161,0.4199411273002624,0.4014906585216522,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6589244604110718,0.209880530834198,0.9666633605957032,284.904296875,284.95001220703125,302.0196533203125,297.401123046875,299.1977844238281,297.2598876953125,284.9062805175781,1.0,0.5889702439308167,0.5665524005889893,0.5665524005889893,1.0,1.0,-2.966772079467773,1.2033950090408323,1.763377070426941,0.5305999517440796,0.885402500629425,0.885402500629425,0.0,192.4976959228516,184.0,73823.5,0.0,2459.171142578125,1.0,278.2567443847656,283.04443359375,300.4210510253906,305.26568603515625,293.1499938964844,293.1499938964844,278.54998779296875,38219.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376366496086121,1.0,0.0,0.0,3.684331178665161,3.684355974197388,9.057547458724002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.2763671875,0.0,1588.4619140625,1895.4371337890625,0.0,2819.642578125,0.9149224758148192,1.0,0.0,3.0,1.0,0.0
17760000,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7646570801734924,0.3309048414230346,0.3019037246704101,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8798652291297913,0.5112906694412231,0.4868794679641723,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.84145188331604,0.4454122185707092,0.3139784336090088,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8265669941902161,0.4199411273002624,0.4014906585216522,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6589244604110718,0.209880530834198,0.9666633605957032,284.904296875,284.95001220703125,302.0196533203125,297.401123046875,299.1977844238281,297.2598876953125,284.9062805175781,1.0,0.5889702439308167,0.5665524005889893,0.5665524005889893,1.0,1.0,-2.966772079467773,1.2033950090408323,1.763377070426941,0.5305999517440796,0.885402500629425,0.885402500629425,0.0,192.4976959228516,184.0,73823.5,0.0,2459.171142578125,1.0,278.2567443847656,283.04443359375,300.4210510253906,305.26568603515625,293.1499938964844,293.1499938964844,278.54998779296875,38219.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376366496086121,1.0,0.0,0.0,3.684331178665161,3.684355974197388,9.057547458724002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.2763671875,0.0,1588.4619140625,1895.4371337890625,0.0,2819.642578125,0.9149224758148192,1.0,0.0,3.0,1.0,0.0
17760060,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7697817087173462,0.3317222893238067,0.3021830320358276,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8869462013244629,0.5140947103500366,0.489038348197937,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8478810787200928,0.4481402635574341,0.3155093193054199,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8319412469863892,0.4211774170398712,0.4022137820720672,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6635894775390625,0.2105589658021927,0.968081533908844,285.0086669921875,284.95001220703125,302.0790100097656,297.3797607421875,299.22027587890625,297.2639465332031,285.00665283203125,1.0,0.5869306921958923,0.5644643306732178,0.5644643306732178,1.0,1.0,-2.974110841751098,1.2038493156433103,1.770261526107788,0.5294825434684753,0.9831207394599916,0.9831207394599916,0.0,187.7301177978516,172.0,73292.125,0.0,2448.49853515625,1.0,278.5434875488281,283.1546630859375,300.3714904785156,305.1043395996094,293.1499938964844,293.1499938964844,278.25,33357.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328947424888611,1.0,0.0,0.0,3.801045417785645,3.80107045173645,9.640496045904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.4560546875,0.0,1687.203369140625,1895.4371337890625,0.0,2775.4091796875,0.9371574521064758,1.0,0.0,3.0,1.0,0.0
17760120,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7697817087173462,0.3317222893238067,0.3021830320358276,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8869462013244629,0.5140947103500366,0.489038348197937,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8478810787200928,0.4481402635574341,0.3155093193054199,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8319412469863892,0.4211774170398712,0.4022137820720672,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6635894775390625,0.2105589658021927,0.968081533908844,285.0086669921875,284.95001220703125,302.0790100097656,297.3797607421875,299.22027587890625,297.2639465332031,285.00665283203125,1.0,0.5869306921958923,0.5644643306732178,0.5644643306732178,1.0,1.0,-2.974110841751098,1.2038493156433103,1.770261526107788,0.5294825434684753,0.9831207394599916,0.9831207394599916,0.0,187.7301177978516,172.0,73292.125,0.0,2448.49853515625,1.0,278.5434875488281,283.1546630859375,300.3714904785156,305.1043395996094,293.1499938964844,293.1499938964844,278.25,33357.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328947424888611,1.0,0.0,0.0,3.801045417785645,3.80107045173645,9.640496045904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.4560546875,0.0,1687.203369140625,1895.4371337890625,0.0,2775.4091796875,0.9371574521064758,1.0,0.0,3.0,1.0,0.0
17760180,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7777934670448303,0.3316892087459564,0.3020821809768677,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.897513747215271,0.5160226821899414,0.4907799959182739,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8575307130813599,0.4500253796577453,0.3167599737644195,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8403005003929138,0.4217057228088379,0.4026111960411072,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6709526181221008,0.2109173089265823,0.968747854232788,284.9007263183594,284.95001220703125,302.13848876953125,297.3564147949219,299.2374572753906,297.2597045898437,284.90283203125,1.0,0.5829250812530518,0.5623762011528015,0.5623762011528015,1.0,1.0,-2.9788732528686523,1.2030993700027466,1.775774002075195,0.5279324054718018,0.8851223587989807,0.8851223587989807,0.0,180.11489868164062,160.0,73838.0390625,0.0,2418.561279296875,1.0,278.25665283203125,283.0304260253906,300.3742370605469,305.2211608886719,293.1499938964844,293.1499938964844,278.54998779296875,38480.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397071361541748,1.0,0.0,0.0,3.695571422576904,3.69559645652771,9.112898169405526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.8740234375,0.0,1603.2550048828125,1895.4371337890625,0.0,2838.979248046875,0.9176397919654846,1.0,0.0,3.0,1.0,0.0
17760240,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7777934670448303,0.3316892087459564,0.3020821809768677,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.897513747215271,0.5160226821899414,0.4907799959182739,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8575307130813599,0.4500253796577453,0.3167599737644195,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8403005003929138,0.4217057228088379,0.4026111960411072,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6709526181221008,0.2109173089265823,0.968747854232788,284.9007263183594,284.95001220703125,302.13848876953125,297.3564147949219,299.2374572753906,297.2597045898437,284.90283203125,1.0,0.5829250812530518,0.5623762011528015,0.5623762011528015,1.0,1.0,-2.9788732528686523,1.2030993700027466,1.775774002075195,0.5279324054718018,0.8851223587989807,0.8851223587989807,0.0,180.11489868164062,160.0,73838.0390625,0.0,2418.561279296875,1.0,278.25665283203125,283.0304260253906,300.3742370605469,305.2211608886719,293.1499938964844,293.1499938964844,278.54998779296875,38480.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397071361541748,1.0,0.0,0.0,3.695571422576904,3.69559645652771,9.112898169405526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.8740234375,0.0,1603.2550048828125,1895.4371337890625,0.0,2838.979248046875,0.9176397919654846,1.0,0.0,3.0,1.0,0.0
17760300,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7829810976982117,0.3320963382720947,0.3020328879356384,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9041524529457092,0.5174001455307007,0.4916373789310455,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8636808395385742,0.451418787240982,0.3173955976963043,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.845664918422699,0.4223019778728485,0.4027775526046753,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6756526827812195,0.2112629413604736,0.9688855409622192,285.0237731933594,284.95001220703125,302.16827392578125,297.3441772460937,299.2485656738281,297.26177978515625,285.02618408203125,1.0,0.5804294347763062,0.5613321661949158,0.5613321661949158,1.0,1.0,-2.980968713760376,1.2025959491729736,1.7783727645874023,0.5269858241081238,0.970986008644104,0.970986008644104,0.0,175.4808349609375,160.0,73072.421875,0.0,2398.839599609375,1.0,278.5032653808594,283.1641845703125,300.3218078613281,304.9940185546875,293.1499938964844,293.1499938964844,278.54998779296875,34165.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351929187774658,1.0,0.0,0.0,3.742876291275024,3.742900848388672,9.347688774141716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.943359375,0.0,1624.90185546875,1895.4371337890625,0.0,2796.837646484375,0.9264962673187256,1.0,0.0,3.0,1.0,0.0
17760360,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7896275520324707,0.3326530456542969,0.3023084104061126,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9128286838531494,0.5189327597618103,0.4928381443023681,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8713977336883545,0.4529772698879242,0.3182993829250335,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8524624109268188,0.4230513572692871,0.4032372236251831,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6815909147262573,0.2117165178060531,0.9697571992874146,285.0081787109375,284.95001220703125,302.19805908203125,297.3315734863281,299.260986328125,297.26580810546875,285.0063781738281,1.0,0.577847957611084,0.5603547692298889,0.5603547692298889,1.0,1.0,-2.9854283332824707,1.203202724456787,1.782225489616394,0.5266672968864441,0.9835101366043092,0.9835101366043092,0.0,170.198486328125,148.0,73255.8125,0.0,2380.07666015625,1.0,278.5433654785156,283.1442565917969,300.3219909667969,305.0525207519531,293.1499938964844,293.1499938964844,278.25,33468.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347123265266418,1.0,0.0,0.0,3.807498455047608,3.807523488998413,9.67325718193024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.181640625,0.0,1695.79296875,1895.4371337890625,0.0,2792.35498046875,0.9387951493263244,1.0,0.0,3.0,1.0,0.0
17760420,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8031895160675049,0.3327271342277527,0.3022052943706512,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9318716526031494,0.5209330320358276,0.4945435225963592,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8875590562820435,0.4550520181655884,0.3196035027503967,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8668620586395264,0.4236632883548736,0.4036075472831726,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6939862966537476,0.2121714800596237,0.9703535437583924,284.90093994140625,284.95001220703125,302.25762939453125,297.3056640625,299.2788391113281,297.2626953125,284.90301513671875,1.0,0.5721494555473328,0.5583999752998352,0.5583999752998352,1.0,1.0,-2.9900918006896973,1.2025054693222046,1.787586331367493,0.5252317786216736,0.8859550952911377,0.8859550952911377,0.0,159.72666931152344,136.0,73794.328125,0.0,2335.1552734375,1.0,278.256591796875,283.020263671875,300.3229675292969,305.16668701171875,293.1499938964844,293.1499938964844,278.54998779296875,38514.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414332866668701,1.0,0.0,0.0,3.7012202739715576,3.7012453079223633,9.140778161054186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.96875,0.0,1609.9788818359375,1895.4371337890625,0.0,2855.109619140625,0.9189250469207764,1.0,0.0,3.0,1.0,0.0
17760480,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8031895160675049,0.3327271342277527,0.3022052943706512,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9318716526031494,0.5209330320358276,0.4945435225963592,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8875590562820435,0.4550520181655884,0.3196035027503967,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8668620586395264,0.4236632883548736,0.4036075472831726,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6939862966537476,0.2121714800596237,0.9703535437583924,284.90093994140625,284.95001220703125,302.25762939453125,297.3056640625,299.2788391113281,297.2626953125,284.90301513671875,1.0,0.5721494555473328,0.5583999752998352,0.5583999752998352,1.0,1.0,-2.9900918006896973,1.2025054693222046,1.787586331367493,0.5252317786216736,0.8859550952911377,0.8859550952911377,0.0,159.72666931152344,136.0,73794.328125,0.0,2335.1552734375,1.0,278.256591796875,283.020263671875,300.3229675292969,305.16668701171875,293.1499938964844,293.1499938964844,278.54998779296875,38514.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414332866668701,1.0,0.0,0.0,3.7012202739715576,3.7012453079223633,9.140778161054186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.96875,0.0,1609.9788818359375,1895.4371337890625,0.0,2855.109619140625,0.9189250469207764,1.0,0.0,3.0,1.0,0.0
17760540,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8197534084320068,0.3337653577327728,0.3024447560310364,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9552386999130248,0.5238950252532959,0.4965912103652954,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.908284604549408,0.4581753015518188,0.3212187886238098,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8855923414230347,0.4250689744949341,0.4042317569255829,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.709527850151062,0.2130399048328399,0.9714030027389526,285.00897216796875,284.95001220703125,302.3171081542969,297.2790832519531,299.3028564453125,297.26983642578125,285.007080078125,1.0,0.5661187171936035,0.5564451813697815,0.5564451813697815,1.0,1.0,-2.9967873096466064,1.2026818990707395,1.7941052913665771,0.5240493416786194,0.9852374792099,0.9852374792099,0.0,148.2301025390625,124.0,73206.890625,0.0,2288.500732421875,1.0,278.5435791015625,283.1346130371094,300.2693176269531,304.99639892578125,293.1499938964844,293.1499938964844,278.25,33480.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363918662071228,1.0,0.0,0.0,3.813167810440064,3.813193082809448,9.702085890239689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.1689453125,0.0,1702.6964111328125,1895.4371337890625,0.0,2808.0234375,0.9399920701980592,1.0,0.0,3.0,1.0,0.0
17760600,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8197534084320068,0.3337653577327728,0.3024447560310364,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9552386999130248,0.5238950252532959,0.4965912103652954,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.908284604549408,0.4581753015518188,0.3212187886238098,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8855923414230347,0.4250689744949341,0.4042317569255829,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.709527850151062,0.2130399048328399,0.9714030027389526,285.00897216796875,284.95001220703125,302.3171081542969,297.2790832519531,299.3028564453125,297.26983642578125,285.007080078125,1.0,0.5661187171936035,0.5564451813697815,0.5564451813697815,1.0,1.0,-2.9967873096466064,1.2026818990707395,1.7941052913665771,0.5240493416786194,0.9852374792099,0.9852374792099,0.0,148.2301025390625,124.0,73206.890625,0.0,2288.500732421875,1.0,278.5435791015625,283.1346130371094,300.2693176269531,304.99639892578125,293.1499938964844,293.1499938964844,278.25,33480.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363918662071228,1.0,0.0,0.0,3.813167810440064,3.813193082809448,9.702085890239689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.1689453125,0.0,1702.6964111328125,1895.4371337890625,0.0,2808.0234375,0.9399920701980592,1.0,0.0,3.0,1.0,0.0
17760660,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8374511003494263,0.3338853120803833,0.3023565411567688,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9784048199653624,0.5259131193161011,0.4982874095439911,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9341294169425964,0.4603892564773559,0.3225987553596496,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9071746468544006,0.4257155358791351,0.404606819152832,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7256073355674744,0.2135377526283264,0.9720598459243774,284.9006652832031,284.95001220703125,302.3764343261719,297.2523193359375,299.3204650878906,297.2670593261719,284.9027709960937,1.0,0.5598713755607605,0.5544738173484802,0.5544738173484802,1.0,1.0,-3.001627445220948,1.201956868171692,1.7996704578399658,0.5225870013237,0.8872707486152649,0.8872707486152649,0.0,136.89749145507812,112.0,73756.4140625,0.0,2239.161865234375,1.0,278.2565612792969,283.009521484375,300.26971435546875,305.1102294921875,293.1499938964844,293.1499938964844,278.54998779296875,38507.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431352972984314,1.0,0.0,0.0,3.707598924636841,3.707623958587648,9.172310910798842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.244140625,0.0,1617.2578125,1895.4371337890625,0.0,2871.021728515625,0.9203282594680786,1.0,0.0,3.0,1.0,0.0
17760720,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8374511003494263,0.3338853120803833,0.3023565411567688,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9784048199653624,0.5259131193161011,0.4982874095439911,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9341294169425964,0.4603892564773559,0.3225987553596496,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9071746468544006,0.4257155358791351,0.404606819152832,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7256073355674744,0.2135377526283264,0.9720598459243774,284.9006652832031,284.95001220703125,302.3764343261719,297.2523193359375,299.3204650878906,297.2670593261719,284.9027709960937,1.0,0.5598713755607605,0.5544738173484802,0.5544738173484802,1.0,1.0,-3.001627445220948,1.201956868171692,1.7996704578399658,0.5225870013237,0.8872707486152649,0.8872707486152649,0.0,136.89749145507812,112.0,73756.4140625,0.0,2239.161865234375,1.0,278.2565612792969,283.009521484375,300.26971435546875,305.1102294921875,293.1499938964844,293.1499938964844,278.54998779296875,38507.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431352972984314,1.0,0.0,0.0,3.707598924636841,3.707623958587648,9.172310910798842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.244140625,0.0,1617.2578125,1895.4371337890625,0.0,2871.021728515625,0.9203282594680786,1.0,0.0,3.0,1.0,0.0
17760780,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8599607944488525,0.3349533081054687,0.3026273548603058,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9990000128746032,0.528922975063324,0.4980776011943817,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9644469618797302,0.4636434316635132,0.3243081867694855,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9365901947021484,0.4271421432495117,0.4052549004554748,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7445115447044373,0.2144273966550827,0.9732357859611512,285.0090026855469,284.95001220703125,302.4355163574219,297.225830078125,299.3441467285156,297.2747497558594,285.00665283203125,1.0,0.5534002184867859,0.5525025129318237,0.5525025129318237,1.0,1.0,-3.0062360763549805,1.201084017753601,1.80515205860138,0.5210869312286377,0.986909806728363,0.986909806728363,0.0,125.31385803222656,115.0,73137.2578125,0.0,2187.761474609375,1.0,278.5436096191406,283.1241149902344,300.2158203125,304.93902587890625,293.1499938964844,293.1499938964844,278.25,33489.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380398154258728,1.0,0.0,0.0,3.818912982940674,3.8189382553100586,9.731343197927345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.947265625,0.0,1709.6810302734375,1895.4371337890625,0.0,2823.406982421875,0.941299319267273,1.0,0.0,3.0,1.0,0.0
17760840,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8599607944488525,0.3349533081054687,0.3026273548603058,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9990000128746032,0.528922975063324,0.4980776011943817,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9644469618797302,0.4636434316635132,0.3243081867694855,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9365901947021484,0.4271421432495117,0.4052549004554748,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7445115447044373,0.2144273966550827,0.9732357859611512,285.0090026855469,284.95001220703125,302.4355163574219,297.225830078125,299.3441467285156,297.2747497558594,285.00665283203125,1.0,0.5534002184867859,0.5525025129318237,0.5525025129318237,1.0,1.0,-3.0062360763549805,1.201084017753601,1.80515205860138,0.5210869312286377,0.986909806728363,0.986909806728363,0.0,125.31385803222656,115.0,73137.2578125,0.0,2187.761474609375,1.0,278.5436096191406,283.1241149902344,300.2158203125,304.93902587890625,293.1499938964844,293.1499938964844,278.25,33489.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380398154258728,1.0,0.0,0.0,3.818912982940674,3.8189382553100586,9.731343197927345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.947265625,0.0,1709.6810302734375,1895.4371337890625,0.0,2823.406982421875,0.941299319267273,1.0,0.0,3.0,1.0,0.0
17760900,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8646309971809387,0.3350372910499573,0.3028930127620697,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9990000128746032,0.5306845307350159,0.49063241481781,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9703691601753236,0.4648147523403168,0.325273185968399,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9425945281982422,0.42749685049057,0.4057436287403106,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7485177516937256,0.2146904170513153,0.974631130695343,284.8606262207031,284.95001220703125,302.4649658203125,297.2128601074219,299.354248046875,297.2767639160156,284.85699462890625,1.0,0.5515485405921936,0.5515168309211731,0.5515168309211731,1.0,1.0,-3.0007553100585938,1.1972428560256958,1.8035123348236084,0.5186026692390442,0.883660078048706,0.883660078048706,0.0,123.07994842529295,115.0,73823.6171875,0.0,2166.903564453125,1.0,278.2940368652344,282.96142578125,300.2435302734375,305.1418762207031,293.1499938964844,293.1499938964844,278.25,37668.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843436062335968,1.0,0.0,0.0,3.784668922424317,3.78469443321228,9.557604698784417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11976.0419921875,0.0,1701.159912109375,1895.4371337890625,0.0,2873.834716796875,0.9343790411949158,1.0,0.0,3.0,1.0,0.0
17760960,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8672457337379456,0.334975928068161,0.3027907907962799,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.5327785015106201,0.4860439598560333,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9739331603050232,0.4658551514148712,0.3259497582912445,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9460785388946532,0.4277006983757019,0.4058995842933655,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.750917375087738,0.2148545682430267,0.9752211570739746,284.8937072753906,284.95001220703125,302.49432373046875,297.2001037597656,299.3648986816406,297.2793273925781,284.8959655761719,1.0,0.5502689480781555,0.5505953431129456,0.5505953431129456,1.0,1.0,-2.99682354927063,1.194166660308838,1.802657008171081,0.5164932012557983,0.8798743486404419,0.8798743486404419,0.0,121.7313995361328,118.0,73341.65625,0.0,2153.14453125,1.0,278.2568054199219,282.9983825683594,300.2144775390625,305.0321350097656,293.1499938964844,293.1499938964844,278.54998779296875,38973.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442366719245911,1.0,0.0,0.0,3.6953296661376953,3.695354700088501,9.111705594477826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.0107421875,0.0,1606.7091064453125,1895.4371337890625,0.0,2881.32275390625,0.9179060459136964,1.0,0.0,3.0,1.0,0.0
17761020,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8715755939483643,0.3358999192714691,0.3033111989498138,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9990000128746032,0.5382100343704224,0.4797024130821228,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9796210527420044,0.4689794182777405,0.3278626799583435,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.951485276222229,0.4289861917495727,0.4068126082420349,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7547555565834045,0.2156388163566589,0.97781902551651,285.0027770996094,284.95001220703125,302.5504455566406,297.1765441894531,299.39385986328125,297.29791259765625,285.0008544921875,1.0,0.5493187308311462,0.5488262176513672,0.5488262176513672,1.0,1.0,-2.996335744857788,1.1913408041000366,1.804994940757752,0.5139006972312927,0.9736317992210388,0.9736317992210388,0.0,120.08035278320312,118.0,72595.1171875,0.0,2143.87646484375,1.0,278.5423278808594,283.11590576171875,300.1610107421875,304.8459167480469,293.1499938964844,293.1499938964844,278.54998779296875,33718.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838245153427124,1.0,0.0,0.0,3.795481204986572,3.795506238937378,9.612292615202025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.57421875,0.0,1683.37841796875,1895.4371337890625,0.0,2825.32421875,0.93614661693573,1.0,0.0,3.0,1.0,0.0
17761080,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8717322945594788,0.3359345197677612,0.3033475577831268,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.5384390950202942,0.4795037508010864,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9798241853713988,0.4691059589385986,0.3279546797275543,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9516746997833252,0.4290387034416199,0.4068654179573059,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7548949122428894,0.215672418475151,0.97797030210495,285.0009460449219,284.95001220703125,302.5527648925781,297.17559814453125,299.3950500488281,297.2986755371094,284.9991455078125,1.0,0.5493173599243164,0.54875248670578,0.54875248670578,1.0,1.0,-2.9964964389801025,1.1913009881973269,1.8051953315734863,0.5138330459594727,0.9737986326217652,0.9737986326217652,0.0,120.03607940673828,136.0,72602.78125,0.0,2143.930419921875,1.0,278.5434875488281,283.1141662597656,300.1615905761719,304.8495788574219,293.1499938964844,293.1499938964844,278.25,33759.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838280975818634,1.0,0.0,0.0,3.7982988357543945,3.7983238697052,9.626569408283103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.884765625,0.0,1687.0576171875,1895.4371337890625,0.0,2825.658447265625,0.936798632144928,1.0,0.0,3.0,1.0,0.0
17761140,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8647991418838501,0.3360463976860046,0.3037706613540649,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.5420283675193787,0.4917663633823395,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9740042090415956,0.4715011715888977,0.3298637866973877,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9435706734657288,0.4296936392784118,0.4077938497066498,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7495841979980469,0.2161590158939361,0.981247901916504,284.9142761230469,284.95001220703125,302.6107482910156,297.15283203125,299.41656494140625,297.3017883300781,284.9169006347656,1.0,0.5553718209266663,0.5469096302986145,0.5469096302986145,1.0,1.0,-3.0190680027008057,1.1983869075775146,1.8206809759140008,0.5157940983772278,0.8916743993759155,0.8916743993759155,0.0,124.105224609375,154.0,73475.8359375,0.0,2204.484375,1.0,278.2566833496094,283.00457763671875,300.1687316894531,304.97686767578125,293.1499938964844,293.1499938964844,278.54998779296875,38087.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446273803710938,1.0,0.0,0.0,3.697448253631592,3.6974730491638175,9.122156257035384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.9453125,0.0,1602.4193115234375,1895.4371337890625,0.0,2884.977783203125,0.9179620742797852,1.0,0.0,3.0,1.0,0.0
17761200,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8647991418838501,0.3360463976860046,0.3037706613540649,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.5420283675193787,0.4917663633823395,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9740042090415956,0.4715011715888977,0.3298637866973877,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9435706734657288,0.4296936392784118,0.4077938497066498,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7495841979980469,0.2161590158939361,0.981247901916504,284.9142761230469,284.95001220703125,302.6107482910156,297.15283203125,299.41656494140625,297.3017883300781,284.9169006347656,1.0,0.5553718209266663,0.5469096302986145,0.5469096302986145,1.0,1.0,-3.0190680027008057,1.1983869075775146,1.8206809759140008,0.5157940983772278,0.8916743993759155,0.8916743993759155,0.0,124.105224609375,154.0,73475.8359375,0.0,2204.484375,1.0,278.2566833496094,283.00457763671875,300.1687316894531,304.97686767578125,293.1499938964844,293.1499938964844,278.54998779296875,38087.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446273803710938,1.0,0.0,0.0,3.697448253631592,3.6974730491638175,9.122156257035384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.9453125,0.0,1602.4193115234375,1895.4371337890625,0.0,2884.977783203125,0.9179620742797852,1.0,0.0,3.0,1.0,0.0
17761260,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8512296676635742,0.3371264636516571,0.3047578334808349,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9984926581382751,0.5430039167404175,0.5144321322441101,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9597926735877992,0.4749670922756195,0.3322670459747314,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9262622594833374,0.4311766922473907,0.4092280566692352,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7386000752449036,0.2170036882162094,0.9858113527297974,285.0458068847656,284.95001220703125,302.668212890625,297.1322631835937,299.4342956542969,297.2977294921875,285.0453796386719,1.0,0.5659605264663696,0.5449780225753784,0.5449780225753784,1.0,1.0,-3.0580554008483887,1.2123491764068604,1.8457061052322388,0.5212915539741516,1.0,1.0,0.0,132.68063354492188,172.0,73541.5390625,0.0,2318.751220703125,1.0,278.5435791015625,283.1321105957031,300.12713623046875,304.85858154296875,293.1499938964844,293.1499938964844,278.25,33051.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840523898601532,1.0,0.0,0.0,3.831449508666992,3.831474781036377,9.79533865574922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.25,0.0,1721.40625,1895.4371337890625,0.0,2846.610595703125,0.9437091946601868,1.0,0.0,3.0,1.0,0.0
17761320,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8512296676635742,0.3371264636516571,0.3047578334808349,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9984926581382751,0.5430039167404175,0.5144321322441101,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9597926735877992,0.4749670922756195,0.3322670459747314,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9262622594833374,0.4311766922473907,0.4092280566692352,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7386000752449036,0.2170036882162094,0.9858113527297974,285.0458068847656,284.95001220703125,302.668212890625,297.1322631835937,299.4342956542969,297.2977294921875,285.0453796386719,1.0,0.5659605264663696,0.5449780225753784,0.5449780225753784,1.0,1.0,-3.0580554008483887,1.2123491764068604,1.8457061052322388,0.5212915539741516,1.0,1.0,0.0,132.68063354492188,172.0,73541.5390625,0.0,2318.751220703125,1.0,278.5435791015625,283.1321105957031,300.12713623046875,304.85858154296875,293.1499938964844,293.1499938964844,278.25,33051.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840523898601532,1.0,0.0,0.0,3.831449508666992,3.831474781036377,9.79533865574922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.25,0.0,1721.40625,1895.4371337890625,0.0,2846.610595703125,0.9437091946601868,1.0,0.0,3.0,1.0,0.0
17761380,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8253374695777893,0.3369552791118622,0.3055522441864013,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9709126353263856,0.5427306294441223,0.5148562788963318,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9265188574790956,0.4771449863910675,0.3345174491405487,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8938815593719482,0.4316244721412658,0.4106029570102691,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7168994545936584,0.2171789407730102,0.9906014800071716,284.9057312011719,284.95001220703125,302.72509765625,297.1144714355469,299.4415588378906,297.2800598144531,284.9073791503906,1.0,0.577201783657074,0.5430463552474976,0.5430463552474976,1.0,1.0,-3.069208860397339,1.2141350507736206,1.8550738096237185,0.5211079120635986,0.9124032258987428,0.9124032258987428,0.0,149.14898681640625,190.0,74563.953125,0.0,2425.76416015625,1.0,278.2567749023437,282.9702453613281,300.1390075683594,305.02447509765625,293.1499938964844,293.1499938964844,278.1499938964844,37530.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488181233406067,1.0,0.0,0.0,3.779785633087158,3.779811143875122,9.532956823932182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.234375,0.0,1694.2681884765625,1895.4371337890625,0.0,2924.201904296875,0.9354506731033324,1.0,0.0,3.0,1.0,0.0
17761440,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8253374695777893,0.3369552791118622,0.3055522441864013,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9709126353263856,0.5427306294441223,0.5148562788963318,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9265188574790956,0.4771449863910675,0.3345174491405487,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8938815593719482,0.4316244721412658,0.4106029570102691,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7168994545936584,0.2171789407730102,0.9906014800071716,284.9057312011719,284.95001220703125,302.72509765625,297.1144714355469,299.4415588378906,297.2800598144531,284.9073791503906,1.0,0.577201783657074,0.5430463552474976,0.5430463552474976,1.0,1.0,-3.069208860397339,1.2141350507736206,1.8550738096237185,0.5211079120635986,0.9124032258987428,0.9124032258987428,0.0,149.14898681640625,190.0,74563.953125,0.0,2425.76416015625,1.0,278.2567749023437,282.9702453613281,300.1390075683594,305.02447509765625,293.1499938964844,293.1499938964844,278.1499938964844,37530.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488181233406067,1.0,0.0,0.0,3.779785633087158,3.779811143875122,9.532956823932182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.234375,0.0,1694.2681884765625,1895.4371337890625,0.0,2924.201904296875,0.9354506731033324,1.0,0.0,3.0,1.0,0.0
17761500,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8135858178138733,0.336845725774765,0.3057393729686737,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9560953974723816,0.5431090593338013,0.515383243560791,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.911242663860321,0.4782261550426483,0.3354848325252533,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8802117109298706,0.4317878186702728,0.4110718369483948,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7061958909034729,0.2171782255172729,0.9922071099281312,284.8885192871094,284.95001220703125,302.7532958984375,297.10675048828125,299.4471130371094,297.274658203125,284.8901672363281,1.0,0.582897961139679,0.5420805811882019,0.5420805811882019,1.0,1.0,-3.0737228393554688,1.214571833610535,1.859151005744934,0.5206098556518555,0.8833158612251282,0.8833158612251282,0.0,157.81710815429688,190.0,74681.9375,0.0,2479.66552734375,1.0,278.166259765625,282.9450988769531,300.1244201660156,305.032470703125,293.1499938964844,293.1499938964844,278.1499938964844,38544.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502217531204224,1.0,0.0,0.0,3.733187675476074,3.733212947845459,9.299357088821124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.1708984375,0.0,1647.1729736328125,1895.4371337890625,0.0,2937.34765625,0.9250746965408324,1.0,0.0,3.0,1.0,0.0
17761560,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8023738861083984,0.3368526101112366,0.3059985041618347,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.941760241985321,0.5437623858451843,0.5161890983581543,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8986313343048096,0.4794343411922455,0.336514264345169,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.868064284324646,0.4320436418056488,0.4115910530090332,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.6960785984992981,0.2172069549560547,0.9938282370567322,284.9214782714844,284.95001220703125,302.78131103515625,297.0998840332031,299.45343017578125,297.27166748046875,284.9235534667969,1.0,0.5886553525924683,0.5408825874328613,0.5408825874328613,1.0,1.0,-3.0788121223449707,1.2149044275283811,1.863907814025879,0.5198675394058228,0.890506386756897,0.890506386756897,0.0,166.53810119628906,208.0,74538.6015625,0.0,2535.10009765625,1.0,278.1522827148437,282.9740905761719,300.10455322265625,304.9721374511719,293.1499938964844,293.1499938964844,278.45001220703125,37954.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500036597251892,1.0,0.0,0.0,3.692972898483277,3.692997694015503,9.100086799662676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11215.400390625,0.0,1596.30224609375,1895.4371337890625,0.0,2935.30517578125,0.9166834950447084,1.0,0.0,3.0,1.0,0.0
17761620,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7834898829460144,0.3376567363739013,0.307162344455719,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.91722309589386,0.5461294651031494,0.5188009738922119,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8786858320236206,0.4826934337615967,0.3391115665435791,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8485625982284546,0.4332942962646484,0.4132345616817474,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.6792843341827393,0.2176612764596939,0.9984601140022278,285.0273132324219,284.95001220703125,302.8367919921875,297.089111328125,299.4724426269531,297.27655029296875,285.0254211425781,1.0,0.6005061268806458,0.5384865999221802,0.5384865999221802,1.0,1.0,-3.0940115451812744,1.2176369428634644,1.8763747215271,0.5192566514015198,1.0,1.0,0.0,183.6700439453125,211.0,74201.71875,0.0,2654.66845703125,1.0,278.4434814453125,283.0851745605469,300.0775146484375,304.85614013671875,293.1499938964844,293.1499938964844,278.1499938964844,32995.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448333144187927,1.0,0.0,0.0,3.823070287704468,3.8230953216552734,9.752542382557294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.5048828125,0.0,1710.8294677734375,1895.4371337890625,0.0,2886.904541015625,0.9419499635696412,1.0,0.0,3.0,1.0,0.0
17761680,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7834898829460144,0.3376567363739013,0.307162344455719,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.91722309589386,0.5461294651031494,0.5188009738922119,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8786858320236206,0.4826934337615967,0.3391115665435791,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8485625982284546,0.4332942962646484,0.4132345616817474,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.6792843341827393,0.2176612764596939,0.9984601140022278,285.0273132324219,284.95001220703125,302.8367919921875,297.089111328125,299.4724426269531,297.27655029296875,285.0254211425781,1.0,0.6005061268806458,0.5384865999221802,0.5384865999221802,1.0,1.0,-3.0940115451812744,1.2176369428634644,1.8763747215271,0.5192566514015198,1.0,1.0,0.0,183.6700439453125,211.0,74201.71875,0.0,2654.66845703125,1.0,278.4434814453125,283.0851745605469,300.0775146484375,304.85614013671875,293.1499938964844,293.1499938964844,278.1499938964844,32995.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448333144187927,1.0,0.0,0.0,3.823070287704468,3.8230953216552734,9.752542382557294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.5048828125,0.0,1710.8294677734375,1895.4371337890625,0.0,2886.904541015625,0.9419499635696412,1.0,0.0,3.0,1.0,0.0
17761740,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7720893621444702,0.337333470582962,0.3075743317604065,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.903547704219818,0.5473828911781311,0.5207307934761047,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8673006892204285,0.4847234487533569,0.3410806357860565,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8373247385025024,0.4336031675338745,0.4142357409000397,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6693301796913147,0.2176138460636139,1.001097321510315,284.902587890625,284.95001220703125,302.8914489746094,297.0826416015625,299.4826354980469,297.2684326171875,284.90460205078125,1.0,0.6079717874526978,0.536090612411499,0.536090612411499,1.0,1.0,-3.103581666946411,1.2178490161895752,1.885732650756836,0.517586886882782,0.9002648591995239,0.9002648591995239,0.0,195.3444366455078,214.0,75041.171875,0.0,2735.231689453125,1.0,278.1561584472656,282.9413757324219,300.1004943847656,305.01568603515625,293.1499938964844,293.1499938964844,278.45001220703125,37959.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516849279403687,1.0,0.0,0.0,3.7467215061187744,3.746746778488159,9.366904691887612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.0703125,0.0,1658.5147705078125,1895.4371337890625,0.0,2951.054443359375,0.928467869758606,1.0,0.0,3.0,1.0,0.0
