time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7720893621444702,0.337333470582962,0.3075743317604065,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.903547704219818,0.5473828911781311,0.5207307934761047,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8673006892204285,0.4847234487533569,0.3410806357860565,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8373247385025024,0.4336031675338745,0.4142357409000397,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6693301796913147,0.2176138460636139,1.001097321510315,284.902587890625,284.95001220703125,302.8914489746094,297.0826416015625,299.4826354980469,297.2684326171875,284.90460205078125,1.0,0.6079717874526978,0.536090612411499,0.536090612411499,1.0,1.0,-3.103581666946411,1.2178490161895752,1.885732650756836,0.517586886882782,0.9002648591995239,0.9002648591995239,0.0,195.3444366455078,214.0,75041.171875,0.0,2735.231689453125,1.0,278.1561584472656,282.9413757324219,300.1004943847656,305.01568603515625,293.1499938964844,293.1499938964844,278.45001220703125,37959.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516849279403687,1.0,0.0,0.0,3.7467215061187744,3.746746778488159,9.366904691887612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.0703125,0.0,1658.5147705078125,1895.4371337890625,0.0,2951.054443359375,0.928467869758606,1.0,0.0,3.0,1.0,0.0
17761860,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.765865683555603,0.337984025478363,0.308147668838501,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8967241048812866,0.5495922565460205,0.5227897763252258,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8615894913673401,0.4877594113349914,0.34317347407341,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8312188386917114,0.4346988499164581,0.4152896702289581,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6637929677963257,0.2179452627897262,1.0032379627227783,285.017333984375,284.95001220703125,302.9452209472656,297.0810241699219,299.5001220703125,297.2718200683594,285.015869140625,1.0,0.6132749915122986,0.5339619517326355,0.5339619517326355,1.0,1.0,-3.113095760345459,1.218427300453186,1.8946685791015625,0.5159993171691895,1.0,1.0,0.0,202.7981109619141,217.0,74521.9140625,0.0,2793.76171875,1.0,278.4438781738281,283.0643310546875,300.06915283203125,304.8716735839844,293.1499938964844,293.1499938964844,278.1499938964844,33481.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462558388710022,1.0,0.0,0.0,3.8564565181732178,3.8564820289611816,9.923620609697537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.1171875,0.0,1755.309814453125,1895.4371337890625,0.0,2900.215087890625,0.9497399926185608,1.0,0.0,3.0,1.0,0.0
17761920,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.765865683555603,0.337984025478363,0.308147668838501,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8967241048812866,0.5495922565460205,0.5227897763252258,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8615894913673401,0.4877594113349914,0.34317347407341,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8312188386917114,0.4346988499164581,0.4152896702289581,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6637929677963257,0.2179452627897262,1.0032379627227783,285.017333984375,284.95001220703125,302.9452209472656,297.0810241699219,299.5001220703125,297.2718200683594,285.015869140625,1.0,0.6132749915122986,0.5339619517326355,0.5339619517326355,1.0,1.0,-3.113095760345459,1.218427300453186,1.8946685791015625,0.5159993171691895,1.0,1.0,0.0,202.7981109619141,217.0,74521.9140625,0.0,2793.76171875,1.0,278.4438781738281,283.0643310546875,300.06915283203125,304.8716735839844,293.1499938964844,293.1499938964844,278.1499938964844,33481.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462558388710022,1.0,0.0,0.0,3.8564565181732178,3.8564820289611816,9.923620609697537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.1171875,0.0,1755.309814453125,1895.4371337890625,0.0,2900.215087890625,0.9497399926185608,1.0,0.0,3.0,1.0,0.0
17761980,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.761109471321106,0.3377306759357452,0.308376282453537,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8916874527931213,0.5507956743240356,0.5244264602661133,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8575214147567749,0.4897844493389129,0.3449439704418182,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8266698122024536,0.4350391030311584,0.4160635769367218,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6596770882606506,0.2178984582424163,1.0046981573104858,284.8990478515625,284.95001220703125,302.9980163574219,297.08477783203125,299.5101013183594,297.2641296386719,284.9009094238281,1.0,0.6173437237739563,0.5318333506584167,0.5318333506584167,1.0,1.0,-3.120162010192871,1.21789813041687,1.902263760566712,0.5140154957771301,0.9037488698959352,0.9037488698959352,0.0,208.64956665039065,220.0,75322.234375,0.0,2839.125732421875,1.0,278.1567687988281,282.9274597167969,300.09881591796875,305.02996826171875,293.1499938964844,293.1499938964844,278.1499938964844,38163.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852286696434021,1.0,0.0,0.0,3.7719666957855225,3.7719922065734863,9.49355694501719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.9794921875,0.0,1689.8748779296875,1895.4371337890625,0.0,2956.693115234375,0.9342327117919922,1.0,0.0,3.0,1.0,0.0
17762040,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.761109471321106,0.3377306759357452,0.308376282453537,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8916874527931213,0.5507956743240356,0.5244264602661133,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8575214147567749,0.4897844493389129,0.3449439704418182,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8266698122024536,0.4350391030311584,0.4160635769367218,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6596770882606506,0.2178984582424163,1.0046981573104858,284.8990478515625,284.95001220703125,302.9980163574219,297.08477783203125,299.5101013183594,297.2641296386719,284.9009094238281,1.0,0.6173437237739563,0.5318333506584167,0.5318333506584167,1.0,1.0,-3.120162010192871,1.21789813041687,1.902263760566712,0.5140154957771301,0.9037488698959352,0.9037488698959352,0.0,208.64956665039065,220.0,75322.234375,0.0,2839.125732421875,1.0,278.1567687988281,282.9274597167969,300.09881591796875,305.02996826171875,293.1499938964844,293.1499938964844,278.1499938964844,38163.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852286696434021,1.0,0.0,0.0,3.7719666957855225,3.7719922065734863,9.49355694501719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.9794921875,0.0,1689.8748779296875,1895.4371337890625,0.0,2956.693115234375,0.9342327117919922,1.0,0.0,3.0,1.0,0.0
17762100,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7591569423675537,0.3377798199653625,0.3084163069725036,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8896734714508057,0.5515483617782593,0.5251318216323853,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8559691905975342,0.4909898638725281,0.3457719981670379,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8248092532157898,0.4353266954421997,0.4163487553596496,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.6579667329788208,0.2179154753684997,1.0050318241119385,284.9197692871094,284.95001220703125,303.0240478515625,297.0888366699219,299.5162048339844,297.2624816894531,284.9213562011719,1.0,0.6190064549446106,0.5307690501213074,0.5307690501213074,1.0,1.0,-3.122795343399048,1.217240810394287,1.9055546522140503,0.5127349495887756,0.9049251675605774,0.9049251675605774,0.0,211.076400756836,220.0,75222.6171875,0.0,2857.401123046875,1.0,278.15142822265625,282.9454650878906,300.0898132324219,304.9932861328125,293.1499938964844,293.1499938964844,278.1499938964844,37551.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515034914016724,1.0,0.0,0.0,3.748400449752808,3.748425722122192,9.375301601721732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.3017578125,0.0,1657.3480224609375,1895.4371337890625,0.0,2949.354736328125,0.9285330772399902,1.0,0.0,3.0,1.0,0.0
17762160,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7576517462730408,0.3379334807395935,0.3085761070251465,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8881479501724243,0.5523999333381653,0.5259560942649841,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8548796772956848,0.4923000633716583,0.3466967642307281,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8233622908592224,0.4357101917266845,0.4167376160621643,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6566216349601746,0.2179871797561645,1.0055891275405884,284.9364929199219,284.95001220703125,303.0498046875,297.0944519042969,299.5231018066406,297.2621459960937,284.9376525878906,1.0,0.6205816864967346,0.5297482013702393,0.5297482013702393,1.0,1.0,-3.12622618675232,1.216978907585144,1.9092473983764648,0.5116734504699707,0.9095190167427064,0.9095190167427064,0.0,213.1663818359375,223.0,75187.53125,0.0,2875.533447265625,1.0,278.1502685546875,282.9593505859375,300.0897827148437,304.9799194335937,293.1499938964844,293.1499938964844,278.1499938964844,36955.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506615161895752,1.0,0.0,0.0,3.7355241775512695,3.735549211502075,9.31100203160895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.810546875,0.0,1637.7359619140625,1895.4371337890625,0.0,2941.46728515625,0.9252527356147766,1.0,0.0,3.0,1.0,0.0
17762220,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7552961111068726,0.3383354842662811,0.3090329468250274,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8858208656311035,0.5541766285896301,0.5277299284934998,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8533745408058167,0.4950032234191894,0.3486479520797729,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8210983276367188,0.4365867376327514,0.4176583290100097,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6545059084892273,0.2182062566280365,1.007081389427185,284.9537048339844,284.95001220703125,303.1004943847656,297.110595703125,299.53717041015625,297.2624206542969,284.9541015625,1.0,0.623568594455719,0.5277066230773926,0.5277066230773926,1.0,1.0,-3.1341540813446045,1.2168803215026855,1.917273759841919,0.5097419023513794,0.9189250469207764,0.9189250469207764,0.0,216.81988525390625,226.0,75273.5234375,0.0,2911.28173828125,1.0,278.1499938964844,282.9707946777344,300.104736328125,304.99176025390625,293.1499938964844,293.1499938964844,278.1499938964844,36110.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494011163711548,1.0,0.0,0.0,3.7316949367523193,3.731719970703125,9.29192253806832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.6865234375,0.0,1626.8150634765625,1895.4371337890625,0.0,2929.661865234375,0.9237461686134338,1.0,0.0,3.0,1.0,0.0
17762280,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7552961111068726,0.3383354842662811,0.3090329468250274,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8858208656311035,0.5541766285896301,0.5277299284934998,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8533745408058167,0.4950032234191894,0.3486479520797729,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8210983276367188,0.4365867376327514,0.4176583290100097,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6545059084892273,0.2182062566280365,1.007081389427185,284.9537048339844,284.95001220703125,303.1004943847656,297.110595703125,299.53717041015625,297.2624206542969,284.9541015625,1.0,0.623568594455719,0.5277066230773926,0.5277066230773926,1.0,1.0,-3.1341540813446045,1.2168803215026855,1.917273759841919,0.5097419023513794,0.9189250469207764,0.9189250469207764,0.0,216.81988525390625,226.0,75273.5234375,0.0,2911.28173828125,1.0,278.1499938964844,282.9707946777344,300.104736328125,304.99176025390625,293.1499938964844,293.1499938964844,278.1499938964844,36110.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494011163711548,1.0,0.0,0.0,3.7316949367523193,3.731719970703125,9.29192253806832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.6865234375,0.0,1626.8150634765625,1895.4371337890625,0.0,2929.661865234375,0.9237461686134338,1.0,0.0,3.0,1.0,0.0
17762340,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7532755732536316,0.3387206792831421,0.3094987571239471,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8838644623756409,0.555892288684845,0.5294756293296814,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8522100448608398,0.4976676106452942,0.3505917191505432,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.819172203540802,0.4374707043170929,0.4186111688613891,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.6527149081230164,0.2184435576200485,1.0087062120437622,284.9580383300781,284.95001220703125,303.1499938964844,297.1337280273437,299.5502319335937,297.2621765136719,284.9581298828125,1.0,0.626397430896759,0.5256650447845459,0.5256650447845459,1.0,1.0,-3.14224910736084,1.2168006896972656,1.9254484176635744,0.5077865123748779,0.926232099533081,0.926232099533081,0.0,220.16241455078125,229.0,75469.140625,0.0,2945.875732421875,1.0,278.1499938964844,282.9700622558594,300.12939453125,305.02685546875,293.1499938964844,293.1499938964844,278.1499938964844,35739.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485990762710571,1.0,0.0,0.0,3.742347240447998,3.7423720359802246,9.345045555164688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12127.5625,0.0,1636.35546875,1895.4371337890625,0.0,2922.151123046875,0.9258337020874025,1.0,0.0,3.0,1.0,0.0
17762400,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7532755732536316,0.3387206792831421,0.3094987571239471,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8838644623756409,0.555892288684845,0.5294756293296814,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8522100448608398,0.4976676106452942,0.3505917191505432,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.819172203540802,0.4374707043170929,0.4186111688613891,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.6527149081230164,0.2184435576200485,1.0087062120437622,284.9580383300781,284.95001220703125,303.1499938964844,297.1337280273437,299.5502319335937,297.2621765136719,284.9581298828125,1.0,0.626397430896759,0.5256650447845459,0.5256650447845459,1.0,1.0,-3.14224910736084,1.2168006896972656,1.9254484176635744,0.5077865123748779,0.926232099533081,0.926232099533081,0.0,220.16241455078125,229.0,75469.140625,0.0,2945.875732421875,1.0,278.1499938964844,282.9700622558594,300.12939453125,305.02685546875,293.1499938964844,293.1499938964844,278.1499938964844,35739.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485990762710571,1.0,0.0,0.0,3.742347240447998,3.7423720359802246,9.345045555164688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12127.5625,0.0,1636.35546875,1895.4371337890625,0.0,2922.151123046875,0.9258337020874025,1.0,0.0,3.0,1.0,0.0
17762460,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7513508200645447,0.3390556871891022,0.3099163770675659,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8819994926452637,0.557498574256897,0.5311170816421509,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8511325716972351,0.5002561211585999,0.3524804711341858,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8173394203186035,0.438311368227005,0.419524073600769,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.6510226130485535,0.2186560481786728,1.0102293491363523,284.95751953125,284.95001220703125,303.1925354003906,297.15625,299.5599670410156,297.26104736328125,284.9574890136719,1.0,0.6291061639785767,0.5236210823059082,0.5236210823059082,1.0,1.0,-3.1499252319335938,1.216488242149353,1.9334371089935305,0.5056807994842529,0.9311054348945618,0.9311054348945618,0.0,223.3930206298828,232.0,75681.0859375,0.0,2979.159912109375,1.0,278.1499938964844,282.9652099609375,300.15460205078125,305.0669250488281,293.1499938964844,293.1499938964844,278.1499938964844,35638.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483977317810059,1.0,0.0,0.0,3.756751537322998,3.756776571273804,9.417123010280192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.580078125,0.0,1652.4288330078125,1895.4371337890625,0.0,2920.265625,0.9289754629135132,1.0,0.0,3.0,1.0,0.0
17762520,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7513508200645447,0.3390556871891022,0.3099163770675659,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8819994926452637,0.557498574256897,0.5311170816421509,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8511325716972351,0.5002561211585999,0.3524804711341858,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8173394203186035,0.438311368227005,0.419524073600769,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.6510226130485535,0.2186560481786728,1.0102293491363523,284.95751953125,284.95001220703125,303.1925354003906,297.15625,299.5599670410156,297.26104736328125,284.9574890136719,1.0,0.6291061639785767,0.5236210823059082,0.5236210823059082,1.0,1.0,-3.1499252319335938,1.216488242149353,1.9334371089935305,0.5056807994842529,0.9311054348945618,0.9311054348945618,0.0,223.3930206298828,232.0,75681.0859375,0.0,2979.159912109375,1.0,278.1499938964844,282.9652099609375,300.15460205078125,305.0669250488281,293.1499938964844,293.1499938964844,278.1499938964844,35638.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483977317810059,1.0,0.0,0.0,3.756751537322998,3.756776571273804,9.417123010280192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.580078125,0.0,1652.4288330078125,1895.4371337890625,0.0,2920.265625,0.9289754629135132,1.0,0.0,3.0,1.0,0.0
17762580,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7494845986366272,0.3393611907958984,0.3103028237819671,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8801763653755188,0.5590201616287231,0.532674252986908,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.850096583366394,0.5027890205383301,0.354327380657196,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8155494332313538,0.4391196072101593,0.4204029142856598,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.6493790745735168,0.2188426852226257,1.0116298198699951,284.95562744140625,284.95001220703125,303.2228698730469,297.1704406738281,299.564453125,297.2594299316406,284.95556640625,1.0,0.6317325234413147,0.5215770602226257,0.5215770602226257,1.0,1.0,-3.157223463058472,1.2159645557403564,1.9412587881088257,0.5034411549568176,0.9339514374732972,0.9339514374732972,0.0,226.57147216796875,235.0,75850.7109375,0.0,3011.521484375,1.0,278.1499938964844,282.9597473144531,300.1711730957031,305.0977478027344,293.1499938964844,293.1499938964844,278.1499938964844,35661.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487048745155334,1.0,0.0,0.0,3.769442796707153,3.769468069076538,9.480857556809496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.421875,0.0,1667.5401611328125,1895.4371337890625,0.0,2923.141845703125,0.9318250417709352,1.0,0.0,3.0,1.0,0.0
17762640,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7494845986366272,0.3393611907958984,0.3103028237819671,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8801763653755188,0.5590201616287231,0.532674252986908,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.850096583366394,0.5027890205383301,0.354327380657196,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8155494332313538,0.4391196072101593,0.4204029142856598,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.6493790745735168,0.2188426852226257,1.0116298198699951,284.95562744140625,284.95001220703125,303.2228698730469,297.1704406738281,299.564453125,297.2594299316406,284.95556640625,1.0,0.6317325234413147,0.5215770602226257,0.5215770602226257,1.0,1.0,-3.157223463058472,1.2159645557403564,1.9412587881088257,0.5034411549568176,0.9339514374732972,0.9339514374732972,0.0,226.57147216796875,235.0,75850.7109375,0.0,3011.521484375,1.0,278.1499938964844,282.9597473144531,300.1711730957031,305.0977478027344,293.1499938964844,293.1499938964844,278.1499938964844,35661.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487048745155334,1.0,0.0,0.0,3.769442796707153,3.769468069076538,9.480857556809496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.421875,0.0,1667.5401611328125,1895.4371337890625,0.0,2923.141845703125,0.9318250417709352,1.0,0.0,3.0,1.0,0.0
17762700,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.748573362827301,0.3395113945007324,0.3104909360408783,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8792737722396851,0.5597436428070068,0.5334197282791138,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8495835661888123,0.5040168762207031,0.3552284836769104,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8146684169769287,0.4395193755626678,0.4208354651927948,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.6485722064971924,0.2189276814460754,1.0122895240783691,284.95465087890625,284.95001220703125,303.23370361328125,297.174560546875,299.5648193359375,297.25836181640625,284.95458984375,1.0,0.6330195665359497,0.5205550789833069,0.5205550789833069,1.0,1.0,-3.1607425212860107,1.215628743171692,1.9451137781143188,0.5022753477096558,0.93485027551651,0.93485027551651,0.0,228.14700317382807,235.0,75917.5546875,0.0,3027.4072265625,1.0,278.1499938964844,282.9572448730469,300.1760559082031,305.1086120605469,293.1499938964844,293.1499938964844,278.1499938964844,35691.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489494323730469,1.0,0.0,0.0,3.774707078933716,3.7747321128845215,9.50735625337984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.1796875,0.0,1674.0023193359375,1895.4371337890625,0.0,2925.431884765625,0.9330240488052368,1.0,0.0,3.0,1.0,0.0
17762760,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7476770877838135,0.3396637737751007,0.3106797337532043,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.878372311592102,0.5604391098022461,0.5341399908065796,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8490655422210693,0.5052096247673035,0.3561074733734131,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8137962222099304,0.439920425415039,0.4212677776813507,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.6477737426757812,0.2190079391002655,1.012926459312439,284.9537353515625,284.95001220703125,303.2417297363281,297.17681884765625,299.5639953613281,297.257080078125,284.9537048339844,1.0,0.6342912316322327,0.5195480585098267,0.5195480585098267,1.0,1.0,-3.164177894592285,1.2152700424194336,1.948907971382141,0.5011054873466492,0.9355003237724304,0.9355003237724304,0.0,229.7165679931641,223.0,75973.25,0.0,3043.116943359375,1.0,278.1499938964844,282.9549560546875,300.17889404296875,305.1166076660156,293.1499938964844,293.1499938964844,278.1499938964844,35727.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492368459701538,1.0,0.0,0.0,3.779233932495117,3.779259204864502,9.530173770144756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12228.38671875,0.0,1679.6439208984375,1895.4371337890625,0.0,2928.123291015625,0.934062659740448,1.0,0.0,3.0,1.0,0.0
17762820,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7506787776947021,0.3399951756000519,0.3108184337615967,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8826289176940918,0.5617910623550415,0.5352674722671509,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.853565514087677,0.5075564980506897,0.3576306998729706,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8173112273216248,0.4407368302345276,0.4218729436397552,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.650368869304657,0.2191766947507858,1.0129307508468628,284.9503479003906,284.95001220703125,303.2498474121094,297.1758728027344,299.55908203125,297.25445556640625,284.95025634765625,1.0,0.6323952078819275,0.5175339579582214,0.5175339579582214,1.0,1.0,-3.1682677268981934,1.213347315788269,1.9549205303192136,0.4982270300388336,0.9345065951347352,0.9345065951347352,0.0,225.9559326171875,211.0,76003.640625,0.0,3031.4345703125,1.0,278.1499938964844,282.9500732421875,300.1790466308594,305.1231994628906,293.1499938964844,293.1499938964844,278.1499938964844,35868.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499208092689514,1.0,0.0,0.0,3.784574270248413,3.784599542617798,9.557127214065986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.4375,0.0,1687.0867919921875,1895.4371337890625,0.0,2934.529052734375,0.9353387951850892,1.0,0.0,3.0,1.0,0.0
17762880,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7506787776947021,0.3399951756000519,0.3108184337615967,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8826289176940918,0.5617910623550415,0.5352674722671509,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.853565514087677,0.5075564980506897,0.3576306998729706,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8173112273216248,0.4407368302345276,0.4218729436397552,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.650368869304657,0.2191766947507858,1.0129307508468628,284.9503479003906,284.95001220703125,303.2498474121094,297.1758728027344,299.55908203125,297.25445556640625,284.95025634765625,1.0,0.6323952078819275,0.5175339579582214,0.5175339579582214,1.0,1.0,-3.1682677268981934,1.213347315788269,1.9549205303192136,0.4982270300388336,0.9345065951347352,0.9345065951347352,0.0,225.9559326171875,211.0,76003.640625,0.0,3031.4345703125,1.0,278.1499938964844,282.9500732421875,300.1790466308594,305.1231994628906,293.1499938964844,293.1499938964844,278.1499938964844,35868.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499208092689514,1.0,0.0,0.0,3.784574270248413,3.784599542617798,9.557127214065986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.4375,0.0,1687.0867919921875,1895.4371337890625,0.0,2934.529052734375,0.9353387951850892,1.0,0.0,3.0,1.0,0.0
17762940,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7567290663719177,0.3403937518596649,0.3108701705932617,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8906390070915222,0.5631195306777954,0.5362098217010498,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8615845441818237,0.5098977088928223,0.3590256869792938,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8239466547966003,0.4415989816188812,0.4223664700984955,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6556444764137268,0.2193909138441085,1.0123891830444336,284.9482116699219,284.95001220703125,303.2478942871094,297.1681213378906,299.5502014160156,297.2521057128906,284.9481811523437,1.0,0.628484308719635,0.5155198574066162,0.5155198574066162,1.0,1.0,-3.171083211898804,1.2108505964279177,1.9602326154708865,0.4950262010097503,0.932388961315155,0.932388961315155,0.0,218.3523712158203,199.0,75956.3984375,0.0,2996.24658203125,1.0,278.1499938964844,282.9475402832031,300.1710510253906,305.11480712890625,293.1499938964844,293.1499938964844,278.1499938964844,36005.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504973649978638,1.0,0.0,0.0,3.784074068069458,3.7840993404388414,9.554601092531811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.4443359375,0.0,1687.553955078125,1895.4371337890625,0.0,2939.92919921875,0.9353225231170654,1.0,0.0,3.0,1.0,0.0
17763000,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7567290663719177,0.3403937518596649,0.3108701705932617,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8906390070915222,0.5631195306777954,0.5362098217010498,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8615845441818237,0.5098977088928223,0.3590256869792938,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8239466547966003,0.4415989816188812,0.4223664700984955,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6556444764137268,0.2193909138441085,1.0123891830444336,284.9482116699219,284.95001220703125,303.2478942871094,297.1681213378906,299.5502014160156,297.2521057128906,284.9481811523437,1.0,0.628484308719635,0.5155198574066162,0.5155198574066162,1.0,1.0,-3.171083211898804,1.2108505964279177,1.9602326154708865,0.4950262010097503,0.932388961315155,0.932388961315155,0.0,218.3523712158203,199.0,75956.3984375,0.0,2996.24658203125,1.0,278.1499938964844,282.9475402832031,300.1710510253906,305.11480712890625,293.1499938964844,293.1499938964844,278.1499938964844,36005.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504973649978638,1.0,0.0,0.0,3.784074068069458,3.7840993404388414,9.554601092531811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.4443359375,0.0,1687.553955078125,1895.4371337890625,0.0,2939.92919921875,0.9353225231170654,1.0,0.0,3.0,1.0,0.0
17763060,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.764998197555542,0.3408532738685608,0.3109040558338165,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9012451767921448,0.5644429922103882,0.5370663404464722,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8721789121627808,0.5122554302215576,0.3603720664978027,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8326875567436218,0.4425059556961059,0.4228246510028839,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.662899374961853,0.2196585536003112,1.0117112398147583,284.94732666015625,284.95001220703125,303.23663330078125,297.1540222167969,299.5380859375,297.2501525878906,284.94732666015625,1.0,0.6234398484230042,0.5136005878448486,0.5136005878448486,1.0,1.0,-3.173508882522583,1.208319902420044,1.9651890993118288,0.4918807446956634,0.9301579594612122,0.9301579594612122,0.0,208.7318420410156,187.0,75866.5078125,0.0,2949.258544921875,1.0,278.1499938964844,282.9467468261719,300.1566772460937,305.0963134765625,293.1499938964844,293.1499938964844,278.1499938964844,36090.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510372042655945,1.0,0.0,0.0,3.780154466629028,3.780179977416992,9.534817877465684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.3896484375,0.0,1683.5550537109375,1895.4371337890625,0.0,2944.986083984375,0.9345041513442992,1.0,0.0,3.0,1.0,0.0
17763120,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.764998197555542,0.3408532738685608,0.3109040558338165,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9012451767921448,0.5644429922103882,0.5370663404464722,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8721789121627808,0.5122554302215576,0.3603720664978027,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8326875567436218,0.4425059556961059,0.4228246510028839,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.662899374961853,0.2196585536003112,1.0117112398147583,284.94732666015625,284.95001220703125,303.23663330078125,297.1540222167969,299.5380859375,297.2501525878906,284.94732666015625,1.0,0.6234398484230042,0.5136005878448486,0.5136005878448486,1.0,1.0,-3.173508882522583,1.208319902420044,1.9651890993118288,0.4918807446956634,0.9301579594612122,0.9301579594612122,0.0,208.7318420410156,187.0,75866.5078125,0.0,2949.258544921875,1.0,278.1499938964844,282.9467468261719,300.1566772460937,305.0963134765625,293.1499938964844,293.1499938964844,278.1499938964844,36090.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510372042655945,1.0,0.0,0.0,3.780154466629028,3.780179977416992,9.534817877465684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.3896484375,0.0,1683.5550537109375,1895.4371337890625,0.0,2944.986083984375,0.9345041513442992,1.0,0.0,3.0,1.0,0.0
17763180,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7751041650772095,0.3413530588150024,0.3109400272369385,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9145238995552064,0.5657551884651184,0.5378745198249817,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8848912715911865,0.5146195888519287,0.3616954386234283,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8432125449180603,0.4434421062469482,0.4232736527919769,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6718094348907471,0.219968780875206,1.011046051979065,284.9468688964844,284.95001220703125,303.2167663574219,297.13409423828125,299.5228881835937,297.2484741210937,284.9468688964844,1.0,0.6178188920021057,0.511681318283081,0.511681318283081,1.0,1.0,-3.175855159759521,1.2057232856750488,1.9701319932937624,0.4886962473392486,0.9278371930122375,0.9278371930122375,0.0,198.108139038086,175.0,75748.109375,0.0,2896.5966796875,1.0,278.1499938964844,282.9466857910156,300.13690185546875,305.0702209472656,293.1499938964844,293.1499938964844,278.1499938964844,36146.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516401648521423,1.0,0.0,0.0,3.774275064468384,3.774300336837769,9.505181424174224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.9619140625,0.0,1677.0111083984375,1895.4371337890625,0.0,2950.635498046875,0.9332235455513,1.0,0.0,3.0,1.0,0.0
17763240,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7751041650772095,0.3413530588150024,0.3109400272369385,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9145238995552064,0.5657551884651184,0.5378745198249817,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8848912715911865,0.5146195888519287,0.3616954386234283,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8432125449180603,0.4434421062469482,0.4232736527919769,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6718094348907471,0.219968780875206,1.011046051979065,284.9468688964844,284.95001220703125,303.2167663574219,297.13409423828125,299.5228881835937,297.2484741210937,284.9468688964844,1.0,0.6178188920021057,0.511681318283081,0.511681318283081,1.0,1.0,-3.175855159759521,1.2057232856750488,1.9701319932937624,0.4886962473392486,0.9278371930122375,0.9278371930122375,0.0,198.108139038086,175.0,75748.109375,0.0,2896.5966796875,1.0,278.1499938964844,282.9466857910156,300.13690185546875,305.0702209472656,293.1499938964844,293.1499938964844,278.1499938964844,36146.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516401648521423,1.0,0.0,0.0,3.774275064468384,3.774300336837769,9.505181424174224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.9619140625,0.0,1677.0111083984375,1895.4371337890625,0.0,2950.635498046875,0.9332235455513,1.0,0.0,3.0,1.0,0.0
17763300,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7808257937431335,0.341613620519638,0.3109601140022278,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9223989248275756,0.5664041638374329,0.538263738155365,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8920058608055115,0.5158005952835083,0.3623504042625427,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8491812348365784,0.4439170062541961,0.4234966933727264,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6768688559532166,0.2201365232467651,1.0107316970825195,284.9467163085937,284.95001220703125,303.203857421875,297.1220703125,299.51416015625,297.2476501464844,284.9466857910156,1.0,0.6148728728294373,0.5107216238975525,0.5107216238975525,1.0,1.0,-3.177025556564331,1.20440936088562,1.972616195678711,0.487093448638916,0.926612913608551,0.926612913608551,0.0,192.57032775878903,175.0,75679.71875,0.0,2869.0048828125,1.0,278.1499938964844,282.9468078613281,300.125,305.05450439453125,293.1499938964844,293.1499938964844,278.1499938964844,36168.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519693613052368,1.0,0.0,0.0,3.7707581520080566,3.7707831859588623,9.487474699199084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.6103515625,0.0,1673.0184326171875,1895.4371337890625,0.0,2953.7197265625,0.9324493408203124,1.0,0.0,3.0,1.0,0.0
17763360,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7869933843612671,0.341879665851593,0.3109818994998932,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.930931031703949,0.5670478343963623,0.5386444926261902,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8996173739433289,0.5169799327850342,0.363001674413681,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8556596040725708,0.4443948864936828,0.4237192273139953,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6823318004608154,0.2203110605478286,1.0104315280914309,284.9465637207031,284.95001220703125,303.1890563964844,297.1087951660156,299.5049133300781,297.2468566894531,284.9465637207031,1.0,0.6118645071983337,0.5098158717155457,0.5098158717155457,1.0,1.0,-3.178199052810669,1.2031830549240112,1.9750159978866573,0.4855804145336151,0.9253830909729004,0.9253830909729004,0.0,186.93592834472656,163.0,75607.59375,0.0,2840.875,1.0,278.1499938964844,282.9470520019531,300.1119079589844,305.0372619628906,293.1499938964844,293.1499938964844,278.1499938964844,36187.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523238897323608,1.0,0.0,0.0,3.766968011856079,3.7669930458068848,9.468411690249924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.267578125,0.0,1668.6817626953125,1895.4371337890625,0.0,2957.04150390625,0.9316115379333496,1.0,0.0,3.0,1.0,0.0
17763420,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8007269501686096,0.342427521944046,0.3110322058200836,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.949436366558075,0.5683111548423767,0.5393773317337036,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.917351007461548,0.5193177461624146,0.3642869591712951,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.870330810546875,0.4453596174716949,0.4241645932197571,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6945219039916992,0.2206775844097137,1.009875774383545,284.9463195800781,284.95001220703125,303.1541748046875,297.07861328125,299.48443603515625,297.2452392578125,284.9463195800781,1.0,0.6057029366493225,0.508004367351532,0.508004367351532,1.0,1.0,-3.1805529594421387,1.200719118118286,1.979833960533142,0.4825516641139984,0.922784149646759,0.922784149646759,0.0,175.45611572265625,151.0,75449.0546875,0.0,2783.421142578125,1.0,278.1499938964844,282.9476623535156,300.0821533203125,304.9981384277344,293.1499938964844,293.1499938964844,278.1499938964844,36219.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853092610836029,1.0,0.0,0.0,3.758556365966797,3.7585816383361816,9.426173619431212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.173828125,0.0,1659.0177001953125,1895.4371337890625,0.0,2964.244873046875,0.9297453761100768,1.0,0.0,3.0,1.0,0.0
17763480,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8007269501686096,0.342427521944046,0.3110322058200836,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.949436366558075,0.5683111548423767,0.5393773317337036,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.917351007461548,0.5193177461624146,0.3642869591712951,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.870330810546875,0.4453596174716949,0.4241645932197571,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6945219039916992,0.2206775844097137,1.009875774383545,284.9463195800781,284.95001220703125,303.1541748046875,297.07861328125,299.48443603515625,297.2452392578125,284.9463195800781,1.0,0.6057029366493225,0.508004367351532,0.508004367351532,1.0,1.0,-3.1805529594421387,1.200719118118286,1.979833960533142,0.4825516641139984,0.922784149646759,0.922784149646759,0.0,175.45611572265625,151.0,75449.0546875,0.0,2783.421142578125,1.0,278.1499938964844,282.9476623535156,300.0821533203125,304.9981384277344,293.1499938964844,293.1499938964844,278.1499938964844,36219.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853092610836029,1.0,0.0,0.0,3.758556365966797,3.7585816383361816,9.426173619431212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.173828125,0.0,1659.0177001953125,1895.4371337890625,0.0,2964.244873046875,0.9297453761100768,1.0,0.0,3.0,1.0,0.0
17763540,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8160426020622253,0.343006819486618,0.311101883649826,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9689098596572876,0.5695199370384216,0.5400581359863281,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9389946460723876,0.5215684771537781,0.3655176162719726,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8875998854637146,0.4463481307029724,0.4246228039264679,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7084798216819763,0.2210617810487747,1.009373664855957,284.94598388671875,284.95001220703125,303.1128845214844,297.04400634765625,299.4613342285156,297.2432556152344,284.94598388671875,1.0,0.5994009375572205,0.5061928629875183,0.5061928629875183,1.0,1.0,-3.182882308959961,1.1982104778289795,1.9846718311309808,0.4794974327087402,0.9199461936950684,0.9199461936950684,0.0,163.8026580810547,139.0,75271.3828125,0.0,2724.887451171875,1.0,278.1499938964844,282.9485168457031,300.0479431152344,304.9532165527344,293.1499938964844,293.1499938964844,278.1499938964844,36249.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539331555366516,1.0,0.0,0.0,3.749026536941528,3.749051570892334,9.37843367410096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.6328125,0.0,1648.07470703125,1895.4371337890625,0.0,2972.122314453125,0.9276273250579834,1.0,0.0,3.0,1.0,0.0
17763600,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8160426020622253,0.343006819486618,0.311101883649826,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9689098596572876,0.5695199370384216,0.5400581359863281,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9389946460723876,0.5215684771537781,0.3655176162719726,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8875998854637146,0.4463481307029724,0.4246228039264679,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7084798216819763,0.2210617810487747,1.009373664855957,284.94598388671875,284.95001220703125,303.1128845214844,297.04400634765625,299.4613342285156,297.2432556152344,284.94598388671875,1.0,0.5994009375572205,0.5061928629875183,0.5061928629875183,1.0,1.0,-3.182882308959961,1.1982104778289795,1.9846718311309808,0.4794974327087402,0.9199461936950684,0.9199461936950684,0.0,163.8026580810547,139.0,75271.3828125,0.0,2724.887451171875,1.0,278.1499938964844,282.9485168457031,300.0479431152344,304.9532165527344,293.1499938964844,293.1499938964844,278.1499938964844,36249.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539331555366516,1.0,0.0,0.0,3.749026536941528,3.749051570892334,9.37843367410096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.6328125,0.0,1648.07470703125,1895.4371337890625,0.0,2972.122314453125,0.9276273250579834,1.0,0.0,3.0,1.0,0.0
