time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8327391147613525,0.3436067104339599,0.3111892342567444,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.988239049911499,0.5706862211227417,0.5406922101974487,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9625672101974488,0.523752748966217,0.3666955530643463,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9080096483230592,0.4473519325256347,0.4250939786434173,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7234407067298889,0.221459686756134,1.008920669555664,284.9457092285156,284.95001220703125,303.0658874511719,297.0055236816406,299.4362487792969,297.2411499023437,284.9457092285156,1.0,0.5929907560348511,0.5044472813606262,0.5044472813606262,1.0,1.0,-3.1851015090942383,1.1957457065582275,1.9893556833267207,0.4765251576900482,0.9169325232505798,0.9169325232505798,0.0,152.05479431152344,142.0,75077.2578125,0.0,2665.605224609375,1.0,278.1499938964844,282.9496459960937,300.00982666015625,304.9030456542969,293.1499938964844,293.1499938964844,278.1499938964844,36277.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548340797424316,1.0,0.0,0.0,3.7384629249572754,3.738487958908081,9.325657401859644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.310546875,0.0,1635.960205078125,1895.4371337890625,0.0,2980.567138671875,0.9252767562866212,1.0,0.0,3.0,1.0,0.0
17763720,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8327391147613525,0.3436067104339599,0.3111892342567444,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.988239049911499,0.5706862211227417,0.5406922101974487,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9625672101974488,0.523752748966217,0.3666955530643463,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9080096483230592,0.4473519325256347,0.4250939786434173,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7234407067298889,0.221459686756134,1.008920669555664,284.9457092285156,284.95001220703125,303.0658874511719,297.0055236816406,299.4362487792969,297.2411499023437,284.9457092285156,1.0,0.5929907560348511,0.5044472813606262,0.5044472813606262,1.0,1.0,-3.1851015090942383,1.1957457065582275,1.9893556833267207,0.4765251576900482,0.9169325232505798,0.9169325232505798,0.0,152.05479431152344,142.0,75077.2578125,0.0,2665.605224609375,1.0,278.1499938964844,282.9496459960937,300.00982666015625,304.9030456542969,293.1499938964844,293.1499938964844,278.1499938964844,36277.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548340797424316,1.0,0.0,0.0,3.7384629249572754,3.738487958908081,9.325657401859644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.310546875,0.0,1635.960205078125,1895.4371337890625,0.0,2980.567138671875,0.9252767562866212,1.0,0.0,3.0,1.0,0.0
17763780,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8413442373275757,0.3441873788833618,0.3115166425704956,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.996772050857544,0.5717965364456177,0.5415400862693787,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9738559722900392,0.525896430015564,0.368035227060318,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9195359349250792,0.4483444690704345,0.4258212149143219,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7307460308074951,0.2218486815690994,1.0096899271011353,284.9469299316406,284.95001220703125,303.0138854980469,296.96356201171875,299.40936279296875,297.2388000488281,284.9469909667969,1.0,0.591076672077179,0.5027016997337341,0.5027016997337341,1.0,1.0,-3.190006256103516,1.194362998008728,1.995643258094788,0.4740021526813507,0.9153521060943604,0.9153521060943604,0.0,146.97328186035156,145.0,74923.1015625,0.0,2647.706298828125,1.0,278.1499938964844,282.9515686035156,299.9686584472656,304.8513488769531,293.1499938964844,293.1499938964844,278.1499938964844,36240.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558687567710876,1.0,0.0,0.0,3.729266405105591,3.7292912006378174,9.279831374442438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.8095703125,0.0,1624.9976806640625,1895.4371337890625,0.0,2990.26611328125,0.9232025146484376,1.0,0.0,3.0,1.0,0.0
17763840,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8413442373275757,0.3441873788833618,0.3115166425704956,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.996772050857544,0.5717965364456177,0.5415400862693787,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9738559722900392,0.525896430015564,0.368035227060318,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9195359349250792,0.4483444690704345,0.4258212149143219,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7307460308074951,0.2218486815690994,1.0096899271011353,284.9469299316406,284.95001220703125,303.0138854980469,296.96356201171875,299.40936279296875,297.2388000488281,284.9469909667969,1.0,0.591076672077179,0.5027016997337341,0.5027016997337341,1.0,1.0,-3.190006256103516,1.194362998008728,1.995643258094788,0.4740021526813507,0.9153521060943604,0.9153521060943604,0.0,146.97328186035156,145.0,74923.1015625,0.0,2647.706298828125,1.0,278.1499938964844,282.9515686035156,299.9686584472656,304.8513488769531,293.1499938964844,293.1499938964844,278.1499938964844,36240.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558687567710876,1.0,0.0,0.0,3.729266405105591,3.7292912006378174,9.279831374442438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.8095703125,0.0,1624.9976806640625,1895.4371337890625,0.0,2990.26611328125,0.9232025146484376,1.0,0.0,3.0,1.0,0.0
17763900,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.843280017375946,0.3444497883319855,0.3117188811302185,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.998535454273224,0.5723236799240112,0.5419338345527649,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9764379858970642,0.5269397497177124,0.368732213973999,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9222371578216552,0.4488190412521362,0.4262310266494751,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7323732376098633,0.2220239043235778,1.0103020668029783,284.947265625,284.95001220703125,302.9862670898437,296.94146728515625,299.3952331542969,297.23748779296875,284.9472961425781,1.0,0.5909637808799744,0.5018289089202881,0.5018289089202881,1.0,1.0,-3.192803144454956,1.1937974691390991,1.9990057945251465,0.4728136658668518,0.9146307110786438,0.9146307110786438,0.0,146.0314178466797,145.0,74852.84375,0.0,2648.155517578125,1.0,278.1499938964844,282.9520874023437,299.94683837890625,304.8248596191406,293.1499938964844,293.1499938964844,278.1499938964844,36221.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564313054084778,1.0,0.0,0.0,3.725394725799561,3.725419521331787,9.260573392566585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.4794921875,0.0,1620.369873046875,1895.4371337890625,0.0,2995.540283203125,0.9223194122314452,1.0,0.0,3.0,1.0,0.0
17763960,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8441778421401978,0.3446934521198272,0.3119289577007293,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9990000128746032,0.5728580951690674,0.5420353412628174,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9778082370758056,0.5279662013053894,0.369436115026474,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9235515594482422,0.449277400970459,0.4266518354415893,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7331287860870361,0.2221852242946624,1.0109751224517822,284.9471435546875,284.95001220703125,302.9576416015625,296.9186706542969,299.38055419921875,297.23614501953125,284.9471435546875,1.0,0.5911601185798645,0.5009056925773621,0.5009056925773621,1.0,1.0,-3.1953487396240234,1.1930246353149414,2.002324342727661,0.4714861214160919,0.91361665725708,0.91361665725708,0.0,145.71353149414062,148.0,74774.8828125,0.0,2651.5087890625,1.0,278.1499938964844,282.9522705078125,299.92431640625,304.7974548339844,293.1499938964844,293.1499938964844,278.1499938964844,36218.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570208549499512,1.0,0.0,0.0,3.7213988304138175,3.721423625946045,9.240717986358504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.73828125,0.0,1615.7315673828125,1895.4371337890625,0.0,3001.068115234375,0.9214163422584534,1.0,0.0,3.0,1.0,0.0
17764020,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8440945744514465,0.3451349437236786,0.3123458921909332,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9990000128746032,0.5738538503646851,0.5429764986038208,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9784500598907472,0.5299828052520752,0.3708471357822418,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9236695766448976,0.4501521587371826,0.4274952113628387,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7330702543258667,0.2224787771701812,1.0123786926269531,284.9472351074219,284.95001220703125,302.8978576660156,296.8713073730469,299.3502197265625,297.2333068847656,284.947265625,1.0,0.5923037528991699,0.4990592896938324,0.4990592896938324,1.0,1.0,-3.201296329498291,1.1917892694473269,2.009507179260254,0.4689260423183441,0.911778450012207,0.911778450012207,0.0,146.2230682373047,151.0,74624.78125,0.0,2666.284912109375,1.0,278.1499938964844,282.9529113769531,299.8773193359375,304.74041748046875,293.1499938964844,293.1499938964844,278.1499938964844,36213.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582457304000854,1.0,0.0,0.0,3.713401079177856,3.713425636291504,9.20104127999366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.4345703125,0.0,1606.4822998046875,1895.4371337890625,0.0,3012.55322265625,0.9196218848228456,1.0,0.0,3.0,1.0,0.0
17764080,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8440945744514465,0.3451349437236786,0.3123458921909332,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9990000128746032,0.5738538503646851,0.5429764986038208,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9784500598907472,0.5299828052520752,0.3708471357822418,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9236695766448976,0.4501521587371826,0.4274952113628387,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7330702543258667,0.2224787771701812,1.0123786926269531,284.9472351074219,284.95001220703125,302.8978576660156,296.8713073730469,299.3502197265625,297.2333068847656,284.947265625,1.0,0.5923037528991699,0.4990592896938324,0.4990592896938324,1.0,1.0,-3.201296329498291,1.1917892694473269,2.009507179260254,0.4689260423183441,0.911778450012207,0.911778450012207,0.0,146.2230682373047,151.0,74624.78125,0.0,2666.284912109375,1.0,278.1499938964844,282.9529113769531,299.8773193359375,304.74041748046875,293.1499938964844,293.1499938964844,278.1499938964844,36213.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582457304000854,1.0,0.0,0.0,3.713401079177856,3.713425636291504,9.20104127999366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.4345703125,0.0,1606.4822998046875,1895.4371337890625,0.0,3012.55322265625,0.9196218848228456,1.0,0.0,3.0,1.0,0.0
17764140,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.842365026473999,0.3455262780189514,0.3127520382404327,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9979539513587952,0.5746310949325562,0.544266939163208,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9772741198539734,0.5319682359695435,0.3722617626190185,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9215842485427856,0.4509772956371307,0.4283289611339569,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7316370606422424,0.2227410227060318,1.013815999031067,284.9474792480469,284.95001220703125,302.83526611328125,296.8219299316406,299.3187561035156,297.23016357421875,284.9474792480469,1.0,0.5941035151481628,0.4972129166126251,0.4972129166126251,1.0,1.0,-3.20804762840271,1.190837860107422,2.017209768295288,0.4664909839630127,0.9102279543876648,0.9102279543876648,0.0,147.74945068359375,154.0,74487.2109375,0.0,2687.99267578125,1.0,278.1499938964844,282.9534606933594,299.82830810546875,304.68194580078125,293.1499938964844,293.1499938964844,278.1499938964844,36198.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595448136329651,1.0,0.0,0.0,3.706148862838745,3.7061734199523926,9.165137839772796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.8798828125,0.0,1598.04833984375,1895.4371337890625,0.0,3024.736083984375,0.9179865717887878,1.0,0.0,3.0,1.0,0.0
17764200,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.842365026473999,0.3455262780189514,0.3127520382404327,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9979539513587952,0.5746310949325562,0.544266939163208,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9772741198539734,0.5319682359695435,0.3722617626190185,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9215842485427856,0.4509772956371307,0.4283289611339569,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7316370606422424,0.2227410227060318,1.013815999031067,284.9474792480469,284.95001220703125,302.83526611328125,296.8219299316406,299.3187561035156,297.23016357421875,284.9474792480469,1.0,0.5941035151481628,0.4972129166126251,0.4972129166126251,1.0,1.0,-3.20804762840271,1.190837860107422,2.017209768295288,0.4664909839630127,0.9102279543876648,0.9102279543876648,0.0,147.74945068359375,154.0,74487.2109375,0.0,2687.99267578125,1.0,278.1499938964844,282.9534606933594,299.82830810546875,304.68194580078125,293.1499938964844,293.1499938964844,278.1499938964844,36198.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595448136329651,1.0,0.0,0.0,3.706148862838745,3.7061734199523926,9.165137839772796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.8798828125,0.0,1598.04833984375,1895.4371337890625,0.0,3024.736083984375,0.9179865717887878,1.0,0.0,3.0,1.0,0.0
17764260,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8393957614898682,0.3458659052848816,0.3131421208381653,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9952735304832458,0.5753694176673889,0.5450472831726074,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9746705293655396,0.5339277982711792,0.3736806809902191,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9178425669670104,0.4517493844032287,0.4291450679302215,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7291563749313354,0.2229683548212051,1.0152490139007568,284.9468688964844,284.95001220703125,302.7705993652344,296.7710266113281,299.2866516113281,297.2271423339844,284.9468688964844,1.0,0.5961562991142273,0.4953826665878296,0.4953826665878296,1.0,1.0,-3.21364688873291,1.1894028186798096,2.0242440700531006,0.4638543426990509,0.9078052639961244,0.9078052639961244,0.0,150.01683044433594,157.0,74319.484375,0.0,2711.934326171875,1.0,278.1499938964844,282.9536437988281,299.7774658203125,304.6202392578125,293.1499938964844,293.1499938964844,278.1499938964844,36223.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608512282371521,1.0,0.0,0.0,3.697681427001953,3.6977059841156006,9.123306767833128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.0224609375,0.0,1588.5584716796875,1895.4371337890625,0.0,3036.98876953125,0.916101098060608,1.0,0.0,3.0,1.0,0.0
17764320,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8393957614898682,0.3458659052848816,0.3131421208381653,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9952735304832458,0.5753694176673889,0.5450472831726074,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9746705293655396,0.5339277982711792,0.3736806809902191,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9178425669670104,0.4517493844032287,0.4291450679302215,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7291563749313354,0.2229683548212051,1.0152490139007568,284.9468688964844,284.95001220703125,302.7705993652344,296.7710266113281,299.2866516113281,297.2271423339844,284.9468688964844,1.0,0.5961562991142273,0.4953826665878296,0.4953826665878296,1.0,1.0,-3.21364688873291,1.1894028186798096,2.0242440700531006,0.4638543426990509,0.9078052639961244,0.9078052639961244,0.0,150.01683044433594,157.0,74319.484375,0.0,2711.934326171875,1.0,278.1499938964844,282.9536437988281,299.7774658203125,304.6202392578125,293.1499938964844,293.1499938964844,278.1499938964844,36223.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608512282371521,1.0,0.0,0.0,3.697681427001953,3.6977059841156006,9.123306767833128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.0224609375,0.0,1588.5584716796875,1895.4371337890625,0.0,3036.98876953125,0.916101098060608,1.0,0.0,3.0,1.0,0.0
17764380,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8359960317611694,0.3461613953113556,0.3135026395320892,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9920569062232972,0.5760567784309387,0.5457930564880371,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9714955687522888,0.5358821153640747,0.3751022517681122,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9135584831237792,0.4524731636047363,0.429926723241806,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7262937426567078,0.2231680899858474,1.0166101455688477,284.94659423828125,284.95001220703125,302.7045288085937,296.7191162109375,299.2543029785156,297.2243957519531,284.9466247558594,1.0,0.5983864068984985,0.4935524463653564,0.4935524463653564,1.0,1.0,-3.219263792037964,1.187935471534729,2.0313284397125244,0.4611766934394836,0.905373215675354,0.905373215675354,0.0,152.61685180664062,160.0,74141.5859375,0.0,2737.634521484375,1.0,278.1499938964844,282.9541931152344,299.7254638671875,304.5561828613281,293.1499938964844,293.1499938964844,278.1499938964844,36242.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621245622634888,1.0,0.0,0.0,3.688380002975464,3.688404321670532,9.07746539269283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.330078125,0.0,1578.12060546875,1895.4371337890625,0.0,3048.93212890625,0.914032220840454,1.0,0.0,3.0,1.0,0.0
17764440,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8359960317611694,0.3461613953113556,0.3135026395320892,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9920569062232972,0.5760567784309387,0.5457930564880371,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9714955687522888,0.5358821153640747,0.3751022517681122,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9135584831237792,0.4524731636047363,0.429926723241806,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7262937426567078,0.2231680899858474,1.0166101455688477,284.94659423828125,284.95001220703125,302.7045288085937,296.7191162109375,299.2543029785156,297.2243957519531,284.9466247558594,1.0,0.5983864068984985,0.4935524463653564,0.4935524463653564,1.0,1.0,-3.219263792037964,1.187935471534729,2.0313284397125244,0.4611766934394836,0.905373215675354,0.905373215675354,0.0,152.61685180664062,160.0,74141.5859375,0.0,2737.634521484375,1.0,278.1499938964844,282.9541931152344,299.7254638671875,304.5561828613281,293.1499938964844,293.1499938964844,278.1499938964844,36242.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621245622634888,1.0,0.0,0.0,3.688380002975464,3.688404321670532,9.07746539269283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.330078125,0.0,1578.12060546875,1895.4371337890625,0.0,3048.93212890625,0.914032220840454,1.0,0.0,3.0,1.0,0.0
17764500,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8342326879501343,0.3462963998317718,0.3136738836765289,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9903267025947572,0.5763846635818481,0.5461539626121521,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.96979820728302,0.5368612408638,0.3758158087730407,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.911358118057251,0.4528207182884216,0.4303066730499267,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7247987389564514,0.2232607901096344,1.0172699689865112,284.9465026855469,284.95001220703125,302.6712341308594,296.69293212890625,299.2381286621094,297.2231140136719,284.946533203125,1.0,0.599527895450592,0.4926373362541199,0.4926373362541199,1.0,1.0,-3.2220115661621094,1.1871616840362549,2.0348498821258545,0.4598129391670227,0.9041376113891602,0.9041376113891602,0.0,153.9848175048828,160.0,74049.5625,0.0,2750.766845703125,1.0,278.1499938964844,282.9545288085937,299.6992492675781,304.5237121582031,293.1499938964844,293.1499938964844,278.1499938964844,36250.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627545833587646,1.0,0.0,0.0,3.683537006378174,3.683561325073242,9.053642884282452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.5224609375,0.0,1572.6920166015625,1895.4371337890625,0.0,3054.842041015625,0.912953794002533,1.0,0.0,3.0,1.0,0.0
17764560,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8324452638626099,0.3464233577251434,0.3138391375541687,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9885302186012268,0.5767022371292114,0.5465066432952881,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9680485725402832,0.5378429889678955,0.3765317797660827,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9091526865959167,0.4531591236591339,0.4306792914867401,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7232750058174133,0.2233491539955139,1.017916202545166,284.94647216796875,284.95001220703125,302.6378479003906,296.6666564941406,299.2221069335937,297.2218933105469,284.94647216796875,1.0,0.6006816625595093,0.491766482591629,0.491766482591629,1.0,1.0,-3.2247204780578613,1.1864482164382937,2.0382721424102783,0.4585192203521728,0.902924120426178,0.902924120426178,0.0,155.3878173828125,163.0,73957.046875,0.0,2764.032958984375,1.0,278.1499938964844,282.9549255371094,299.6729431152344,304.4910583496094,293.1499938964844,293.1499938964844,278.1499938964844,36256.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633768558502197,1.0,0.0,0.0,3.678628206253052,3.67865252494812,9.029528200699132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.666015625,0.0,1567.187255859375,1895.4371337890625,0.0,3060.67919921875,0.9118597507476808,1.0,0.0,3.0,1.0,0.0
17764620,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8288203477859497,0.3466467261314392,0.3141455352306366,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9847591519355774,0.5772979855537415,0.5471786856651306,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9644320607185364,0.5398221611976624,0.3779759705066681,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.904790222644806,0.4538008272647857,0.4313950538635254,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7201567888259888,0.2235113084316253,1.019157886505127,284.9464111328125,284.95001220703125,302.5712280273437,296.6141357421875,299.1904296875,297.2196960449219,284.9464416503906,1.0,0.6030122637748718,0.4900247752666473,0.4900247752666473,1.0,1.0,-3.229988813400269,1.184943437576294,2.0450453758239746,0.4558907747268677,0.9005029797554016,0.9005029797554016,0.0,158.28114318847656,166.0,73767.9765625,0.0,2790.80224609375,1.0,278.1499938964844,282.9557800292969,299.6203308105469,304.4253845214844,293.1499938964844,293.1499938964844,278.1499938964844,36264.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645880222320557,1.0,0.0,0.0,3.668576955795288,3.668601274490357,8.980253483059641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11690.5283203125,0.0,1555.9273681640625,1895.4371337890625,0.0,3072.040771484375,0.90961754322052,1.0,0.0,3.0,1.0,0.0
17764680,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8288203477859497,0.3466467261314392,0.3141455352306366,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9847591519355774,0.5772979855537415,0.5471786856651306,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9644320607185364,0.5398221611976624,0.3779759705066681,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.904790222644806,0.4538008272647857,0.4313950538635254,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7201567888259888,0.2235113084316253,1.019157886505127,284.9464111328125,284.95001220703125,302.5712280273437,296.6141357421875,299.1904296875,297.2196960449219,284.9464416503906,1.0,0.6030122637748718,0.4900247752666473,0.4900247752666473,1.0,1.0,-3.229988813400269,1.184943437576294,2.0450453758239746,0.4558907747268677,0.9005029797554016,0.9005029797554016,0.0,158.28114318847656,166.0,73767.9765625,0.0,2790.80224609375,1.0,278.1499938964844,282.9557800292969,299.6203308105469,304.4253845214844,293.1499938964844,293.1499938964844,278.1499938964844,36264.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645880222320557,1.0,0.0,0.0,3.668576955795288,3.668601274490357,8.980253483059641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11690.5283203125,0.0,1555.9273681640625,1895.4371337890625,0.0,3072.040771484375,0.90961754322052,1.0,0.0,3.0,1.0,0.0
17764740,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8252221941947937,0.346843272447586,0.3144301772117615,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9808550477027892,0.5778588652610779,0.547820508480072,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9607768654823304,0.5418199300765991,0.3794336318969726,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9006344079971313,0.4544115662574768,0.4320841431617737,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7170159220695496,0.2236618995666504,1.020357370376587,284.9464111328125,284.95001220703125,302.5054016113281,296.5620422363281,299.1591491699219,297.2177124023437,284.9464111328125,1.0,0.605349063873291,0.4882830679416656,0.4882830679416656,1.0,1.0,-3.2351253032684326,1.183348536491394,2.051776647567749,0.4532043933868408,0.898093581199646,0.898093581199646,0.0,161.23184204101562,169.0,73576.1953125,0.0,2817.70166015625,1.0,278.1499938964844,282.9566650390625,299.5679931640625,304.3597106933594,293.1499938964844,293.1499938964844,278.45001220703125,36271.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657488226890564,1.0,0.0,0.0,3.65836763381958,3.658391714096069,8.930339845392155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.953125,0.0,1544.533447265625,1895.4371337890625,0.0,3082.9306640625,0.9073382019996644,1.0,0.0,3.0,1.0,0.0
17764800,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8252221941947937,0.346843272447586,0.3144301772117615,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9808550477027892,0.5778588652610779,0.547820508480072,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9607768654823304,0.5418199300765991,0.3794336318969726,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9006344079971313,0.4544115662574768,0.4320841431617737,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7170159220695496,0.2236618995666504,1.020357370376587,284.9464111328125,284.95001220703125,302.5054016113281,296.5620422363281,299.1591491699219,297.2177124023437,284.9464111328125,1.0,0.605349063873291,0.4882830679416656,0.4882830679416656,1.0,1.0,-3.2351253032684326,1.183348536491394,2.051776647567749,0.4532043933868408,0.898093581199646,0.898093581199646,0.0,161.23184204101562,169.0,73576.1953125,0.0,2817.70166015625,1.0,278.1499938964844,282.9566650390625,299.5679931640625,304.3597106933594,293.1499938964844,293.1499938964844,278.45001220703125,36271.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657488226890564,1.0,0.0,0.0,3.65836763381958,3.658391714096069,8.930339845392155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.953125,0.0,1544.533447265625,1895.4371337890625,0.0,3082.9306640625,0.9073382019996644,1.0,0.0,3.0,1.0,0.0
17764860,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8226176500320435,0.3475678563117981,0.3150500059127807,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9778519868850708,0.5790109038352966,0.5488532781600952,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.958274245262146,0.5444453954696655,0.3812119662761688,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8976017832756042,0.4554998576641083,0.4330836534500122,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7146500945091248,0.224081352353096,1.0223332643508911,285.0203552246094,284.95001220703125,302.44110107421875,296.5108337402344,299.1319274902344,297.2210998535156,285.0177307128906,1.0,0.6078398823738098,0.4864921867847442,0.4864921867847442,1.0,1.0,-3.2428231239318848,1.1826503276824951,2.0601727962493896,0.4507897496223449,0.992343544960022,0.992343544960022,0.0,163.83932495117188,172.0,73018.6015625,0.0,2848.116943359375,1.0,278.4432373046875,283.0476989746094,299.5064697265625,304.2138977050781,293.1499938964844,293.1499938964844,278.1499938964844,32765.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623630404472351,1.0,0.0,0.0,3.7932558059692383,3.793280601501465,9.601023975847056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.970703125,0.0,1673.3114013671875,1895.4371337890625,0.0,3051.169189453125,0.9349968433380128,1.0,0.0,3.0,1.0,0.0
17764920,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8226176500320435,0.3475678563117981,0.3150500059127807,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9778519868850708,0.5790109038352966,0.5488532781600952,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.958274245262146,0.5444453954696655,0.3812119662761688,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8976017832756042,0.4554998576641083,0.4330836534500122,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7146500945091248,0.224081352353096,1.0223332643508911,285.0203552246094,284.95001220703125,302.44110107421875,296.5108337402344,299.1319274902344,297.2210998535156,285.0177307128906,1.0,0.6078398823738098,0.4864921867847442,0.4864921867847442,1.0,1.0,-3.2428231239318848,1.1826503276824951,2.0601727962493896,0.4507897496223449,0.992343544960022,0.992343544960022,0.0,163.83932495117188,172.0,73018.6015625,0.0,2848.116943359375,1.0,278.4432373046875,283.0476989746094,299.5064697265625,304.2138977050781,293.1499938964844,293.1499938964844,278.1499938964844,32765.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623630404472351,1.0,0.0,0.0,3.7932558059692383,3.793280601501465,9.601023975847056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.970703125,0.0,1673.3114013671875,1895.4371337890625,0.0,3051.169189453125,0.9349968433380128,1.0,0.0,3.0,1.0,0.0
17764980,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8182166814804077,0.3470956683158874,0.3150367140769958,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9728529453277588,0.5788639187812805,0.5491750240325928,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.953557550907135,0.5458136796951294,0.3824650049209595,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.892661452293396,0.4555325210094452,0.4335227608680725,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7107834219932556,0.2239661663770675,1.023165941238403,284.8951721191406,284.95001220703125,302.3790283203125,296.4610900878906,299.0981750488281,297.21319580078125,284.896728515625,1.0,0.6101917624473572,0.4847013056278229,0.4847013056278229,1.0,1.0,-3.2462401390075684,1.1801719665527344,2.066068172454834,0.4477319717407226,0.8846792578697205,0.8846792578697205,0.0,167.3028106689453,175.0,73555.734375,0.0,2874.440673828125,1.0,278.1566467285156,282.9096984863281,299.48486328125,304.3095703125,293.1499938964844,293.1499938964844,278.45001220703125,38379.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704729080200195,1.0,0.0,0.0,3.697364807128906,3.697389602661133,9.121744142248644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.9658203125,0.0,1604.539306640625,1895.4371337890625,0.0,3127.24658203125,0.9177765250205994,1.0,0.0,3.0,1.0,0.0
17765040,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8182166814804077,0.3470956683158874,0.3150367140769958,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9728529453277588,0.5788639187812805,0.5491750240325928,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.953557550907135,0.5458136796951294,0.3824650049209595,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.892661452293396,0.4555325210094452,0.4335227608680725,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7107834219932556,0.2239661663770675,1.023165941238403,284.8951721191406,284.95001220703125,302.3790283203125,296.4610900878906,299.0981750488281,297.21319580078125,284.896728515625,1.0,0.6101917624473572,0.4847013056278229,0.4847013056278229,1.0,1.0,-3.2462401390075684,1.1801719665527344,2.066068172454834,0.4477319717407226,0.8846792578697205,0.8846792578697205,0.0,167.3028106689453,175.0,73555.734375,0.0,2874.440673828125,1.0,278.1566467285156,282.9096984863281,299.48486328125,304.3095703125,293.1499938964844,293.1499938964844,278.45001220703125,38379.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704729080200195,1.0,0.0,0.0,3.697364807128906,3.697389602661133,9.121744142248644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.9658203125,0.0,1604.539306640625,1895.4371337890625,0.0,3127.24658203125,0.9177765250205994,1.0,0.0,3.0,1.0,0.0
17765100,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8161283135414124,0.3472506999969482,0.3149983882904053,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.970439314842224,0.5792135000228882,0.5492924451828003,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9514154195785522,0.5470710396766663,0.3831464052200317,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8903358578681946,0.4558521211147308,0.4336759448051452,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7088756561279297,0.2240464985370636,1.0233148336410522,285.0129699707031,284.95001220703125,302.3490600585937,296.4368591308594,299.0846252441406,297.2137451171875,285.01446533203125,1.0,0.6112785339355469,0.4838058650493622,0.4838058650493622,1.0,1.0,-3.247511148452759,1.1787570714950562,2.068754196166992,0.4459871053695678,0.9647455215454102,0.9647455215454102,0.0,168.9341278076172,175.0,72667.8671875,0.0,2886.1591796875,1.0,278.4032287597656,283.0427551269531,299.4181823730469,304.06298828125,293.1499938964844,293.1499938964844,278.45001220703125,34329.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662246465682983,1.0,0.0,0.0,3.739259004592896,3.739283561706543,9.329629051535449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11266.3193359375,0.0,1621.954345703125,1895.4371337890625,0.0,3087.394287109375,0.9256950616836548,1.0,0.0,3.0,1.0,0.0
17765160,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8149580359458923,0.3475446999073028,0.3152897953987121,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9690165519714355,0.5797393321990967,0.5498020648956299,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9504380226135254,0.5485042333602905,0.3841548264026642,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8889991641044617,0.4563130140304565,0.4341302812099457,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7077440619468689,0.2242224365472793,1.0242003202438354,284.9957275390625,284.95001220703125,302.3199157714844,296.4132080078125,299.07281494140625,297.2162475585937,284.994140625,1.0,0.6124821305274963,0.4829303920269012,0.4829303920269012,1.0,1.0,-3.251295804977417,1.1783756017684937,2.072920322418213,0.4447596073150635,0.9720445871353148,0.9720445871353148,0.0,170.18788146972656,178.0,72765.890625,0.0,2901.0693359375,1.0,278.4433898925781,283.0267333984375,299.40509033203125,304.1000366210937,293.1499938964844,293.1499938964844,278.1499938964844,33798.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657711744308472,1.0,0.0,0.0,3.796065807342529,3.796090841293335,9.615253020456294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.8505859375,0.0,1684.6929931640625,1895.4371337890625,0.0,3083.14013671875,0.9364006519317628,1.0,0.0,3.0,1.0,0.0
17765220,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8108711838722229,0.34710294008255,0.3152377009391784,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9642354249954224,0.5796590447425842,0.5501173138618469,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9463661909103394,0.5502419471740723,0.3856292366981506,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.884569525718689,0.4563173949718475,0.4344790577888489,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7040764689445496,0.2241086363792419,1.024845838546753,284.89794921875,284.95001220703125,302.2645263671875,296.3677062988281,299.0431823730469,297.2105712890625,284.89947509765625,1.0,0.6147285103797913,0.4811794459819793,0.4811794459819793,1.0,1.0,-3.254588842391968,1.1758662462234497,2.078722715377808,0.4416786432266235,0.8763027787208557,0.8763027787208557,0.0,173.50160217285156,181.0,73148.453125,0.0,2926.421142578125,1.0,278.1567687988281,282.91424560546875,299.38592529296875,304.1808166503906,293.1499938964844,293.1499938964844,278.45001220703125,38820.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726452589035034,1.0,0.0,0.0,3.6735806465148926,3.673605442047119,9.004766070574988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10826.06640625,0.0,1580.8028564453125,1895.4371337890625,0.0,3147.623046875,0.9129640460014344,1.0,0.0,3.0,1.0,0.0
17765280,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8108711838722229,0.34710294008255,0.3152377009391784,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9642354249954224,0.5796590447425842,0.5501173138618469,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9463661909103394,0.5502419471740723,0.3856292366981506,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.884569525718689,0.4563173949718475,0.4344790577888489,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7040764689445496,0.2241086363792419,1.024845838546753,284.89794921875,284.95001220703125,302.2645263671875,296.3677062988281,299.0431823730469,297.2105712890625,284.89947509765625,1.0,0.6147285103797913,0.4811794459819793,0.4811794459819793,1.0,1.0,-3.254588842391968,1.1758662462234497,2.078722715377808,0.4416786432266235,0.8763027787208557,0.8763027787208557,0.0,173.50160217285156,181.0,73148.453125,0.0,2926.421142578125,1.0,278.1567687988281,282.91424560546875,299.38592529296875,304.1808166503906,293.1499938964844,293.1499938964844,278.45001220703125,38820.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726452589035034,1.0,0.0,0.0,3.6735806465148926,3.673605442047119,9.004766070574988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10826.06640625,0.0,1580.8028564453125,1895.4371337890625,0.0,3147.623046875,0.9129640460014344,1.0,0.0,3.0,1.0,0.0
17765340,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8079540133476257,0.3475863039493561,0.315538614988327,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9607306122779846,0.5805755853652954,0.5508072376251221,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9438855648040771,0.5531677603721619,0.3875139951705932,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8814276456832886,0.4571044147014618,0.4350994527339935,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7014172077178955,0.2243981659412384,1.026017427444458,284.9971923828125,284.95001220703125,302.2135314941406,296.3251037597656,299.0220947265625,297.2153015136719,284.9956359863281,1.0,0.6169990301132202,0.4794284999370575,0.4794284999370575,1.0,1.0,-3.260193347930908,1.1742610931396484,2.08593225479126,0.4387859404087066,0.9642574191093444,0.9642574191093444,0.0,176.2419891357422,184.0,72394.734375,0.0,2953.55224609375,1.0,278.4432983398437,283.02960205078125,299.3140869140625,303.981201171875,293.1499938964844,293.1499938964844,278.1499938964844,33837.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867343544960022,1.0,0.0,0.0,3.774193525314331,3.7742183208465576,9.504769877821672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.7666015625,0.0,1659.046875,1895.4371337890625,0.0,3097.890625,0.9314259886741638,1.0,0.0,3.0,1.0,0.0
17765400,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8079540133476257,0.3475863039493561,0.315538614988327,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9607306122779846,0.5805755853652954,0.5508072376251221,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9438855648040771,0.5531677603721619,0.3875139951705932,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8814276456832886,0.4571044147014618,0.4350994527339935,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7014172077178955,0.2243981659412384,1.026017427444458,284.9971923828125,284.95001220703125,302.2135314941406,296.3251037597656,299.0220947265625,297.2153015136719,284.9956359863281,1.0,0.6169990301132202,0.4794284999370575,0.4794284999370575,1.0,1.0,-3.260193347930908,1.1742610931396484,2.08593225479126,0.4387859404087066,0.9642574191093444,0.9642574191093444,0.0,176.2419891357422,184.0,72394.734375,0.0,2953.55224609375,1.0,278.4432983398437,283.02960205078125,299.3140869140625,303.981201171875,293.1499938964844,293.1499938964844,278.1499938964844,33837.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867343544960022,1.0,0.0,0.0,3.774193525314331,3.7742183208465576,9.504769877821672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.7666015625,0.0,1659.046875,1895.4371337890625,0.0,3097.890625,0.9314259886741638,1.0,0.0,3.0,1.0,0.0
17765460,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8039559721946716,0.347131609916687,0.315476506948471,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9560427665710448,0.5804678201675415,0.5511026382446289,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9401831030845642,0.5550557374954224,0.3890958130359649,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8773414492607117,0.4570820033550262,0.4354240894317627,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6980183720588684,0.2243022322654724,1.0267431735992432,284.90252685546875,284.95001220703125,302.16766357421875,296.2858581542969,298.9967956542969,297.21051025390625,284.90386962890625,1.0,0.6192358136177063,0.4777144193649292,0.4777144193649292,1.0,1.0,-3.2636473178863525,1.1718261241912842,2.0918211936950684,0.43575119972229,0.8731323480606079,0.8731323480606079,0.0,179.5236358642578,187.0,72800.90625,0.0,2979.1865234375,1.0,278.15692138671875,282.9193420410156,299.302734375,304.071044921875,293.1499938964844,293.1499938964844,278.45001220703125,38727.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739776015281677,1.0,0.0,0.0,3.652621030807495,3.652645587921143,8.902305808078381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.8564453125,0.0,1556.510009765625,1895.4371337890625,0.0,3160.119140625,0.9082566499710084,1.0,0.0,3.0,1.0,0.0
