time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8039559721946716,0.347131609916687,0.315476506948471,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9560427665710448,0.5804678201675415,0.5511026382446289,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9401831030845642,0.5550557374954224,0.3890958130359649,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8773414492607117,0.4570820033550262,0.4354240894317627,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6980183720588684,0.2243022322654724,1.0267431735992432,284.90252685546875,284.95001220703125,302.16766357421875,296.2858581542969,298.9967956542969,297.21051025390625,284.90386962890625,1.0,0.6192358136177063,0.4777144193649292,0.4777144193649292,1.0,1.0,-3.2636473178863525,1.1718261241912842,2.0918211936950684,0.43575119972229,0.8731323480606079,0.8731323480606079,0.0,179.5236358642578,187.0,72800.90625,0.0,2979.1865234375,1.0,278.15692138671875,282.9193420410156,299.302734375,304.071044921875,293.1499938964844,293.1499938964844,278.45001220703125,38727.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739776015281677,1.0,0.0,0.0,3.652621030807495,3.652645587921143,8.902305808078381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.8564453125,0.0,1556.510009765625,1895.4371337890625,0.0,3160.119140625,0.9082566499710084,1.0,0.0,3.0,1.0,0.0
17765580,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8010830879211426,0.347562700510025,0.3157420754432678,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9525473117828368,0.5813050270080566,0.5517330169677734,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9379374980926514,0.558099627494812,0.3910696506500244,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8743821978569031,0.4578080177307129,0.4359978437423706,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6955097317695618,0.2245904505252838,1.0279377698898315,284.9984436035156,284.95001220703125,302.1276550292969,296.25048828125,298.9801940917969,297.2156982421875,284.99688720703125,1.0,0.6214931607246399,0.4760003685951233,0.4760003685951233,1.0,1.0,-3.269216537475586,1.1702159643173218,2.0990004539489746,0.4328713119029999,0.9605247974395752,0.9605247974395752,0.0,182.273178100586,190.0,72098.7265625,0.0,3006.451171875,1.0,278.44317626953125,283.03125,299.23834228515625,303.8824462890625,293.1499938964844,293.1499938964844,278.1499938964844,33745.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684546947479248,1.0,0.0,0.0,3.757352590560913,3.757377147674561,9.420136279914004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.54296875,0.0,1638.55029296875,1895.4371337890625,0.0,3108.314453125,0.9275637865066528,1.0,0.0,3.0,1.0,0.0
17765640,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8010830879211426,0.347562700510025,0.3157420754432678,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9525473117828368,0.5813050270080566,0.5517330169677734,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9379374980926514,0.558099627494812,0.3910696506500244,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8743821978569031,0.4578080177307129,0.4359978437423706,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6955097317695618,0.2245904505252838,1.0279377698898315,284.9984436035156,284.95001220703125,302.1276550292969,296.25048828125,298.9801940917969,297.2156982421875,284.99688720703125,1.0,0.6214931607246399,0.4760003685951233,0.4760003685951233,1.0,1.0,-3.269216537475586,1.1702159643173218,2.0990004539489746,0.4328713119029999,0.9605247974395752,0.9605247974395752,0.0,182.273178100586,190.0,72098.7265625,0.0,3006.451171875,1.0,278.44317626953125,283.03125,299.23834228515625,303.8824462890625,293.1499938964844,293.1499938964844,278.1499938964844,33745.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684546947479248,1.0,0.0,0.0,3.757352590560913,3.757377147674561,9.420136279914004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.54296875,0.0,1638.55029296875,1895.4371337890625,0.0,3108.314453125,0.9275637865066528,1.0,0.0,3.0,1.0,0.0
17765700,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7995486855506897,0.3473612368106842,0.3158522248268127,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9506711959838868,0.5812779664993286,0.5520373582839966,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9366898536682128,0.5591400265693665,0.3920429050922394,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8728256225585938,0.4578250646591186,0.4362869560718536,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.6942160129547119,0.2245801538228988,1.0286657810211182,284.8695068359375,284.95001220703125,302.1100769042969,296.23443603515625,298.9700622558594,297.214111328125,284.8680114746094,1.0,0.6226654052734375,0.4751433134078979,0.4751433134078979,1.0,1.0,-3.272114992141724,1.169431447982788,2.1026835441589355,0.4315533638000488,0.8693245053291321,0.8693245053291321,0.0,183.74835205078125,190.0,72889.484375,0.0,3020.91259765625,1.0,278.1954650878906,282.8873291015625,299.2644958496094,304.0821228027344,293.1499938964844,293.1499938964844,278.1499938964844,37977.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873837947845459,1.0,0.0,0.0,3.7157142162323,3.7157392501831055,9.21250887131464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.5458984375,0.0,1622.5794677734375,1895.4371337890625,0.0,3158.80908203125,0.9192349910736084,1.0,0.0,3.0,1.0,0.0
17765760,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7972011566162109,0.3470539450645447,0.3156303763389587,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.947849988937378,0.5811070799827576,0.5519444346427917,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9344783425331116,0.5601050853729248,0.3927310109138489,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8704981207847595,0.4577171802520752,0.4362586140632629,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6922659873962402,0.2244859933853149,1.028632640838623,284.9043884277344,284.95001220703125,302.09423828125,296.219482421875,298.959716796875,297.2112731933594,284.90582275390625,1.0,0.6237039566040039,0.4743035435676574,0.4743035435676574,1.0,1.0,-3.272491931915283,1.1676831245422363,2.104808568954468,0.4297850430011749,0.8710634708404541,0.8710634708404541,0.0,185.5736083984375,193.0,72533.2265625,0.0,3031.927734375,1.0,278.1571655273437,282.9212341308594,299.2355041503906,303.98291015625,293.1499938964844,293.1499938964844,278.45001220703125,38661.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749223947525024,1.0,0.0,0.0,3.637903451919556,3.637927770614624,8.830709816720628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.197265625,0.0,1539.5985107421875,1895.4371337890625,0.0,3168.97900390625,0.9049435257911682,1.0,0.0,3.0,1.0,0.0
17765820,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7944241762161255,0.3474233150482178,0.3158443868160248,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9443522691726683,0.5818437337875366,0.5524847507476807,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9324460029602052,0.5632734894752502,0.394791305065155,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8676770329475403,0.4583680927753448,0.436765044927597,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6898698210716248,0.2247607856988906,1.0297776460647583,284.99884033203125,284.95001220703125,302.068115234375,296.1933288574219,298.948486328125,297.2167053222656,284.9972839355469,1.0,0.6259298324584961,0.4726240038871765,0.4726240038871765,1.0,1.0,-3.2778544425964355,1.1659995317459106,2.111854791641236,0.4268850088119507,0.9581214785575868,0.9581214785575868,0.0,188.338119506836,196.0,71879.0,0.0,3058.984375,1.0,278.4430847167969,283.0312805175781,299.179931640625,303.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,33677.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691434264183044,1.0,0.0,0.0,3.745831489562988,3.745856046676636,9.362454989059188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.2880859375,0.0,1624.59033203125,1895.4371337890625,0.0,3114.775390625,0.9249206781387328,1.0,0.0,3.0,1.0,0.0
17765880,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7944241762161255,0.3474233150482178,0.3158443868160248,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9443522691726683,0.5818437337875366,0.5524847507476807,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9324460029602052,0.5632734894752502,0.394791305065155,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8676770329475403,0.4583680927753448,0.436765044927597,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6898698210716248,0.2247607856988906,1.0297776460647583,284.99884033203125,284.95001220703125,302.068115234375,296.1933288574219,298.948486328125,297.2167053222656,284.9972839355469,1.0,0.6259298324584961,0.4726240038871765,0.4726240038871765,1.0,1.0,-3.2778544425964355,1.1659995317459106,2.111854791641236,0.4268850088119507,0.9581214785575868,0.9581214785575868,0.0,188.338119506836,196.0,71879.0,0.0,3058.984375,1.0,278.4430847167969,283.0312805175781,299.179931640625,303.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,33677.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691434264183044,1.0,0.0,0.0,3.745831489562988,3.745856046676636,9.362454989059188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.2880859375,0.0,1624.59033203125,1895.4371337890625,0.0,3114.775390625,0.9249206781387328,1.0,0.0,3.0,1.0,0.0
17765940,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7906916737556458,0.3468602895736694,0.3156810402870178,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9397047162055968,0.5815638303756714,0.5526095628738403,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9292798042297364,0.5654632449150085,0.3965569138526916,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8639939427375793,0.4582059979438782,0.4369570314884186,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6867830157279968,0.2246444821357727,1.0304162502288818,284.9058532714844,284.95001220703125,302.04998779296875,296.1724853515625,298.9339599609375,297.2128601074219,284.90704345703125,1.0,0.6281061172485352,0.4709444642066955,0.4709444642066955,1.0,1.0,-3.280938148498535,1.1633697748184204,2.117568254470825,0.4237487614154815,0.8700962066650391,0.8700962066650391,0.0,191.6428985595703,199.0,72353.3359375,0.0,3084.1845703125,1.0,278.1571044921875,282.92138671875,299.1872863769531,303.9186096191406,293.1499938964844,293.1499938964844,278.45001220703125,38559.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753896355628967,1.0,0.0,0.0,3.628988265991211,3.6290125846862793,8.78748153354536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.7626953125,0.0,1528.9566650390625,1895.4371337890625,0.0,3173.360595703125,0.902882754802704,1.0,0.0,3.0,1.0,0.0
17766000,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7906916737556458,0.3468602895736694,0.3156810402870178,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9397047162055968,0.5815638303756714,0.5526095628738403,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9292798042297364,0.5654632449150085,0.3965569138526916,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8639939427375793,0.4582059979438782,0.4369570314884186,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6867830157279968,0.2246444821357727,1.0304162502288818,284.9058532714844,284.95001220703125,302.04998779296875,296.1724853515625,298.9339599609375,297.2128601074219,284.90704345703125,1.0,0.6281061172485352,0.4709444642066955,0.4709444642066955,1.0,1.0,-3.280938148498535,1.1633697748184204,2.117568254470825,0.4237487614154815,0.8700962066650391,0.8700962066650391,0.0,191.6428985595703,199.0,72353.3359375,0.0,3084.1845703125,1.0,278.1571044921875,282.92138671875,299.1872863769531,303.9186096191406,293.1499938964844,293.1499938964844,278.45001220703125,38559.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753896355628967,1.0,0.0,0.0,3.628988265991211,3.6290125846862793,8.78748153354536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.7626953125,0.0,1528.9566650390625,1895.4371337890625,0.0,3173.360595703125,0.902882754802704,1.0,0.0,3.0,1.0,0.0
17766060,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.788061797618866,0.3471723198890686,0.3158450126647949,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.936336636543274,0.582258939743042,0.5531036853790283,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9276472330093384,0.568969190120697,0.3988317251205444,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.861356258392334,0.4587836563587188,0.4373950660228729,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6845436692237854,0.2249106019735336,1.031514286994934,284.99957275390625,284.95001220703125,302.0382995605469,296.1548156738281,298.92889404296875,297.21954345703125,284.998046875,1.0,0.6303089261054993,0.4693238735198974,0.4693238735198974,1.0,1.0,-3.286304235458374,1.161746621131897,2.1245574951171875,0.4209764897823334,0.9572286009788512,0.9572286009788512,0.0,194.3852386474609,202.0,71737.7265625,0.0,3111.2724609375,1.0,278.4430236816406,283.0304870605469,299.14093017578125,303.75421142578125,293.1499938964844,293.1499938964844,278.1499938964844,33611.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694795370101929,1.0,0.0,0.0,3.7390992641448975,3.739123821258545,9.32883210680302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.6630859375,0.0,1616.268798828125,1895.4371337890625,0.0,3117.928466796875,0.9233593344688416,1.0,0.0,3.0,1.0,0.0
17766120,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.788061797618866,0.3471723198890686,0.3158450126647949,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.936336636543274,0.582258939743042,0.5531036853790283,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9276472330093384,0.568969190120697,0.3988317251205444,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.861356258392334,0.4587836563587188,0.4373950660228729,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6845436692237854,0.2249106019735336,1.031514286994934,284.99957275390625,284.95001220703125,302.0382995605469,296.1548156738281,298.92889404296875,297.21954345703125,284.998046875,1.0,0.6303089261054993,0.4693238735198974,0.4693238735198974,1.0,1.0,-3.286304235458374,1.161746621131897,2.1245574951171875,0.4209764897823334,0.9572286009788512,0.9572286009788512,0.0,194.3852386474609,202.0,71737.7265625,0.0,3111.2724609375,1.0,278.4430236816406,283.0304870605469,299.14093017578125,303.75421142578125,293.1499938964844,293.1499938964844,278.1499938964844,33611.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694795370101929,1.0,0.0,0.0,3.7390992641448975,3.739123821258545,9.32883210680302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.6630859375,0.0,1616.268798828125,1895.4371337890625,0.0,3117.928466796875,0.9233593344688416,1.0,0.0,3.0,1.0,0.0
17766180,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7845175862312317,0.3465576171875,0.3156322538852691,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9318768382072448,0.5819402933120728,0.5531952977180481,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9249444007873536,0.5714723467826843,0.4008299708366394,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8579031825065613,0.4585515558719635,0.4375189244747162,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6816511154174805,0.2247887849807739,1.0321213006973269,284.9064636230469,284.95001220703125,302.0307006835937,296.1377868652344,298.91900634765625,297.2167663574219,284.9076538085937,1.0,0.6324713826179504,0.4677033126354217,0.4677033126354217,1.0,1.0,-3.2894487380981445,1.1592016220092771,2.130247116088867,0.4180934131145477,0.8697116374969482,0.8697116374969482,0.0,197.67266845703125,205.0,72237.71875,0.0,3136.617919921875,1.0,278.1571655273437,282.9197692871094,299.1534118652344,303.87548828125,293.1499938964844,293.1499938964844,278.45001220703125,38502.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759084939956665,1.0,0.0,0.0,3.624486207962036,3.624510526657105,8.765692314227636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.3291015625,0.0,1523.5611572265625,1895.4371337890625,0.0,3178.2255859375,0.901833176612854,1.0,0.0,3.0,1.0,0.0
17766240,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7845175862312317,0.3465576171875,0.3156322538852691,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9318768382072448,0.5819402933120728,0.5531952977180481,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9249444007873536,0.5714723467826843,0.4008299708366394,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8579031825065613,0.4585515558719635,0.4375189244747162,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6816511154174805,0.2247887849807739,1.0321213006973269,284.9064636230469,284.95001220703125,302.0307006835937,296.1377868652344,298.91900634765625,297.2167663574219,284.9076538085937,1.0,0.6324713826179504,0.4677033126354217,0.4677033126354217,1.0,1.0,-3.2894487380981445,1.1592016220092771,2.130247116088867,0.4180934131145477,0.8697116374969482,0.8697116374969482,0.0,197.67266845703125,205.0,72237.71875,0.0,3136.617919921875,1.0,278.1571655273437,282.9197692871094,299.1534118652344,303.87548828125,293.1499938964844,293.1499938964844,278.45001220703125,38502.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759084939956665,1.0,0.0,0.0,3.624486207962036,3.624510526657105,8.765692314227636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.3291015625,0.0,1523.5611572265625,1895.4371337890625,0.0,3178.2255859375,0.901833176612854,1.0,0.0,3.0,1.0,0.0
17766300,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7829083800315857,0.3466389775276184,0.3155462443828583,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9298279285430908,0.5821841955184937,0.5532373189926147,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9238373637199402,0.5732578635215759,0.4018958508968353,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8563260436058044,0.4587504267692566,0.4375678300857544,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6803068518638611,0.2248764634132385,1.03230619430542,285.0189819335937,284.95001220703125,302.0283508300781,296.1295166015625,298.9173278808594,297.2196350097656,285.0201416015625,1.0,0.6335052847862244,0.4668930172920227,0.4668930172920227,1.0,1.0,-3.2909529209136963,1.1579012870788574,2.133051633834839,0.4165298342704773,0.9491329193115234,0.9491329193115234,0.0,199.20567321777344,205.0,71457.6484375,0.0,3148.5458984375,1.0,278.4015808105469,283.0464782714844,299.1038818359375,303.6544494628906,293.1499938964844,293.1499938964844,278.45001220703125,34121.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710346817970276,1.0,0.0,0.0,3.673238754272461,3.673262596130371,9.003090326586971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.6572265625,0.0,1545.03173828125,1895.4371337890625,0.0,3132.51611328125,0.9108163714408876,1.0,0.0,3.0,1.0,0.0
17766360,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.781989574432373,0.3468148112297058,0.3157484233379364,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.928601861000061,0.5825512409210205,0.5536197423934937,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9235772490501404,0.5751574635505676,0.4032461047172546,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8553931713104248,0.4590596556663513,0.4378915429115295,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6795275807380676,0.2250464558601379,1.0331851243972778,284.9998779296875,284.95001220703125,302.02685546875,296.1213684082031,298.9169311523437,297.2237854003906,284.9983825683594,1.0,0.6346558928489685,0.4660931825637817,0.4660931825637817,1.0,1.0,-3.294724225997925,1.1574980020523071,2.1372263431549072,0.4153819680213928,0.9567007422447203,0.9567007422447203,0.0,200.4257659912109,208.0,71632.109375,0.0,3163.714111328125,1.0,278.4429016113281,283.0284423828125,299.10791015625,303.7132873535156,293.1499938964844,293.1499938964844,278.1499938964844,33574.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701210021972656,1.0,0.0,0.0,3.735172986984253,3.735197305679321,9.30925011743966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.9921875,0.0,1611.440185546875,1895.4371337890625,0.0,3123.945556640625,0.922523021697998,1.0,0.0,3.0,1.0,0.0
17766420,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7785661816596985,0.3461511135101318,0.3154917955398559,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.924252450466156,0.5821346640586853,0.553623616695404,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9211183190345764,0.5777988433837891,0.4053448140621185,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8520891070365906,0.4587627351284027,0.4379551410675049,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6767615079879761,0.224915012717247,1.0337576866149902,284.9066467285156,284.95001220703125,302.0263977050781,296.10552978515625,298.90966796875,297.2210693359375,284.9078063964844,1.0,0.6367928385734558,0.4644934833049774,0.4644934833049774,1.0,1.0,-3.297717332839966,1.1549028158187866,2.1428146362304688,0.41227987408638,0.8692673444747925,0.8692673444747925,0.0,203.72463989257807,211.0,72138.109375,0.0,3188.899658203125,1.0,278.1571655273437,282.917236328125,299.1213684082031,303.8362121582031,293.1499938964844,293.1499938964844,278.45001220703125,38482.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876592218875885,1.0,0.0,0.0,3.621468305587769,3.621492624282837,8.751101177040255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.3857421875,0.0,1520.088623046875,1895.4371337890625,0.0,3184.63671875,0.9011442065238952,1.0,0.0,3.0,1.0,0.0
17766480,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7785661816596985,0.3461511135101318,0.3154917955398559,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.924252450466156,0.5821346640586853,0.553623616695404,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9211183190345764,0.5777988433837891,0.4053448140621185,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8520891070365906,0.4587627351284027,0.4379551410675049,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6767615079879761,0.224915012717247,1.0337576866149902,284.9066467285156,284.95001220703125,302.0263977050781,296.10552978515625,298.90966796875,297.2210693359375,284.9078063964844,1.0,0.6367928385734558,0.4644934833049774,0.4644934833049774,1.0,1.0,-3.297717332839966,1.1549028158187866,2.1428146362304688,0.41227987408638,0.8692673444747925,0.8692673444747925,0.0,203.72463989257807,211.0,72138.109375,0.0,3188.899658203125,1.0,278.1571655273437,282.917236328125,299.1213684082031,303.8362121582031,293.1499938964844,293.1499938964844,278.45001220703125,38482.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876592218875885,1.0,0.0,0.0,3.621468305587769,3.621492624282837,8.751101177040255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.3857421875,0.0,1520.088623046875,1895.4371337890625,0.0,3184.63671875,0.9011442065238952,1.0,0.0,3.0,1.0,0.0
17766540,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7761000990867615,0.346357136964798,0.3155660033226013,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9210353493690492,0.5826398134231567,0.5539535284042358,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9199115037918092,0.5816230177879333,0.4078594446182251,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8496577739715576,0.4592064619064331,0.4382700622081756,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.674710750579834,0.2251616269350052,1.034782648086548,284.99951171875,284.95001220703125,302.0289611816406,296.0902709960937,298.90997314453125,297.2281799316406,284.9979858398437,1.0,0.6389482021331787,0.4628937840461731,0.4628937840461731,1.0,1.0,-3.30282998085022,1.153152585029602,2.149677276611328,0.4089266061782837,0.95595121383667,0.95595121383667,0.0,206.4839782714844,214.0,71538.6171875,0.0,3215.813720703125,1.0,278.4429626464844,283.0252685546875,299.0768127441406,303.67559814453125,293.1499938964844,293.1499938964844,278.1499938964844,33575.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707824349403381,1.0,0.0,0.0,3.732940673828125,3.732964992523194,9.298126428802788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.5634765625,0.0,1608.863525390625,1895.4371337890625,0.0,3130.150390625,0.921946942806244,1.0,0.0,3.0,1.0,0.0
17766600,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7761000990867615,0.346357136964798,0.3155660033226013,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9210353493690492,0.5826398134231567,0.5539535284042358,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9199115037918092,0.5816230177879333,0.4078594446182251,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8496577739715576,0.4592064619064331,0.4382700622081756,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.674710750579834,0.2251616269350052,1.034782648086548,284.99951171875,284.95001220703125,302.0289611816406,296.0902709960937,298.90997314453125,297.2281799316406,284.9979858398437,1.0,0.6389482021331787,0.4628937840461731,0.4628937840461731,1.0,1.0,-3.30282998085022,1.153152585029602,2.149677276611328,0.4089266061782837,0.95595121383667,0.95595121383667,0.0,206.4839782714844,214.0,71538.6171875,0.0,3215.813720703125,1.0,278.4429626464844,283.0252685546875,299.0768127441406,303.67559814453125,293.1499938964844,293.1499938964844,278.1499938964844,33575.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707824349403381,1.0,0.0,0.0,3.732940673828125,3.732964992523194,9.298126428802788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.5634765625,0.0,1608.863525390625,1895.4371337890625,0.0,3130.150390625,0.921946942806244,1.0,0.0,3.0,1.0,0.0
17766660,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7727642059326172,0.345645397901535,0.3152664005756378,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9168021082878112,0.5821138024330139,0.5538570880889893,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9176350235939026,0.5843886733055115,0.4100464880466461,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8464585542678833,0.4588457643985748,0.4382753074169159,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6720367074012756,0.2250180691480636,1.0353134870529177,284.9067687988281,284.95001220703125,302.0342102050781,296.0755310058594,298.9047546386719,297.2254638671875,284.90789794921875,1.0,0.6410530209541321,0.4613067507743835,0.4613067507743835,1.0,1.0,-3.3056349754333496,1.150526523590088,2.155108690261841,0.4049839377403259,0.8688637614250183,0.8688637614250183,0.0,209.78961181640625,217.0,72047.15625,0.0,3240.723388671875,1.0,278.1571960449219,282.914306640625,299.09136962890625,303.7995910644531,293.1499938964844,293.1499938964844,278.45001220703125,38476.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772563934326172,1.0,0.0,0.0,3.6191561222076416,3.61918044090271,8.73992973993154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.0732421875,0.0,1517.4927978515625,1895.4371337890625,0.0,3190.86328125,0.9006237983703613,1.0,0.0,3.0,1.0,0.0
17766720,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7727642059326172,0.345645397901535,0.3152664005756378,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9168021082878112,0.5821138024330139,0.5538570880889893,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9176350235939026,0.5843886733055115,0.4100464880466461,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8464585542678833,0.4588457643985748,0.4382753074169159,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6720367074012756,0.2250180691480636,1.0353134870529177,284.9067687988281,284.95001220703125,302.0342102050781,296.0755310058594,298.9047546386719,297.2254638671875,284.90789794921875,1.0,0.6410530209541321,0.4613067507743835,0.4613067507743835,1.0,1.0,-3.3056349754333496,1.150526523590088,2.155108690261841,0.4049839377403259,0.8688637614250183,0.8688637614250183,0.0,209.78961181640625,217.0,72047.15625,0.0,3240.723388671875,1.0,278.1571960449219,282.914306640625,299.09136962890625,303.7995910644531,293.1499938964844,293.1499938964844,278.45001220703125,38476.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772563934326172,1.0,0.0,0.0,3.6191561222076416,3.61918044090271,8.73992973993154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.0732421875,0.0,1517.4927978515625,1895.4371337890625,0.0,3190.86328125,0.9006237983703613,1.0,0.0,3.0,1.0,0.0
17766780,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7703709006309509,0.3458064198493957,0.3153020739555359,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9136995673179626,0.5825088620185852,0.5540862679481506,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9165863990783693,0.5883448719978333,0.4126532077789306,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8441080451011658,0.4592287540435791,0.4385344684123993,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6700640916824341,0.225254625082016,1.0362977981567385,284.9994506835937,284.95001220703125,302.0417785644531,296.061279296875,298.9068603515625,297.2325134277344,284.9979248046875,1.0,0.6431759595870972,0.459719717502594,0.459719717502594,1.0,1.0,-3.3105738162994385,1.148723602294922,2.1618502140045166,0.4010511338710785,0.9554107785224916,0.9554107785224916,0.0,212.5505523681641,220.0,71450.2734375,0.0,3267.394775390625,1.0,278.44293212890625,283.0221252441406,299.0476989746094,303.6400451660156,293.1499938964844,293.1499938964844,278.1499938964844,33570.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714098334312439,1.0,0.0,0.0,3.730873107910156,3.7308974266052246,9.287829811910342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.447265625,0.0,1606.4354248046875,1895.4371337890625,0.0,3136.03515625,0.9214781522750854,1.0,0.0,3.0,1.0,0.0
17766840,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7703709006309509,0.3458064198493957,0.3153020739555359,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9136995673179626,0.5825088620185852,0.5540862679481506,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9165863990783693,0.5883448719978333,0.4126532077789306,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8441080451011658,0.4592287540435791,0.4385344684123993,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6700640916824341,0.225254625082016,1.0362977981567385,284.9994506835937,284.95001220703125,302.0417785644531,296.061279296875,298.9068603515625,297.2325134277344,284.9979248046875,1.0,0.6431759595870972,0.459719717502594,0.459719717502594,1.0,1.0,-3.3105738162994385,1.148723602294922,2.1618502140045166,0.4010511338710785,0.9554107785224916,0.9554107785224916,0.0,212.5505523681641,220.0,71450.2734375,0.0,3267.394775390625,1.0,278.44293212890625,283.0221252441406,299.0476989746094,303.6400451660156,293.1499938964844,293.1499938964844,278.1499938964844,33570.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714098334312439,1.0,0.0,0.0,3.730873107910156,3.7308974266052246,9.287829811910342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.447265625,0.0,1606.4354248046875,1895.4371337890625,0.0,3136.03515625,0.9214781522750854,1.0,0.0,3.0,1.0,0.0
17766900,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7690975666046143,0.3454785645008087,0.3152942955493927,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9120759963989258,0.5822612643241882,0.5541833639144897,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9159548282623292,0.5898187160491943,0.4139332771301269,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8428764343261719,0.45907923579216,0.4386657178401947,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6690565943717957,0.2252207696437835,1.036925196647644,284.8724060058594,284.95001220703125,302.0463562011719,296.0543518066406,298.9052429199219,297.2316589355469,284.8710632324219,1.0,0.6442778706550598,0.4589262008666992,0.4589262008666992,1.0,1.0,-3.313138723373413,1.1478325128555298,2.1653060913085938,0.399258553981781,0.8660320043563843,0.8660320043563843,0.0,214.0325927734375,220.0,72272.8671875,0.0,3281.537841796875,1.0,278.196044921875,282.8792419433594,299.0838623046875,303.8518981933594,293.1499938964844,293.1499938964844,278.1499938964844,37847.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767800331115723,1.0,0.0,0.0,3.6911468505859375,3.691171407699585,9.0910890548912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11406.8818359375,0.0,1593.411865234375,1895.4371337890625,0.0,3186.3974609375,0.9136559963226318,1.0,0.0,3.0,1.0,0.0
17766960,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7671809196472168,0.3450594544410705,0.3149689435958862,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9097219109535216,0.5818749666213989,0.5538890957832336,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.914551556110382,0.5912287831306458,0.414924293756485,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8410584330558777,0.4588120579719543,0.4384866952896118,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6675281524658203,0.2251032590866089,1.0367947816848757,284.90673828125,284.95001220703125,302.0513610839844,296.04754638671875,298.90301513671875,297.2296447753906,284.9080505371094,1.0,0.6452479362487793,0.4581539630889892,0.4581539630889892,1.0,1.0,-3.313214063644409,1.1460280418395996,2.1671860218048096,0.3970644474029541,0.8684040904045105,0.8684040904045105,0.0,215.8551483154297,223.0,71955.125,0.0,3292.025390625,1.0,278.1573486328125,282.9112548828125,299.0633544921875,303.7652282714844,293.1499938964844,293.1499938964844,278.45001220703125,38496.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778662085533142,1.0,0.0,0.0,3.6168389320373535,3.6168630123138414,8.728740681362979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.970703125,0.0,1515.093994140625,1895.4371337890625,0.0,3196.58056640625,0.9001277089118958,1.0,0.0,3.0,1.0,0.0
17767020,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7649707198143005,0.3451926708221435,0.3149747252464294,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9069288372993468,0.5821771025657654,0.5540214776992798,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9138025045394896,0.5953589081764221,0.4176327288150787,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.838890552520752,0.4591483473777771,0.4386954009532928,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6657279133796692,0.2253372222185135,1.0377440452575684,284.9992980957031,284.95001220703125,302.0625305175781,296.0342102050781,298.9063720703125,297.2368469238281,284.997802734375,1.0,0.6473407745361328,0.4566094875335693,0.4566094875335693,1.0,1.0,-3.318022489547729,1.1441055536270142,2.173916816711426,0.394487589597702,0.9548370838165284,0.9548370838165284,0.0,218.6107788085937,226.0,71361.0703125,0.0,3318.501708984375,1.0,278.44293212890625,283.01873779296875,299.0204467773437,303.6064453125,293.1499938964844,293.1499938964844,278.1499938964844,33569.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719821572303772,1.0,0.0,0.0,3.728973627090454,3.7289979457855225,9.278375046051224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.873046875,0.0,1604.2430419921875,1895.4371337890625,0.0,3141.40380859375,0.9210515022277832,1.0,0.0,3.0,1.0,0.0
17767080,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7649707198143005,0.3451926708221435,0.3149747252464294,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9069288372993468,0.5821771025657654,0.5540214776992798,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9138025045394896,0.5953589081764221,0.4176327288150787,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.838890552520752,0.4591483473777771,0.4386954009532928,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6657279133796692,0.2253372222185135,1.0377440452575684,284.9992980957031,284.95001220703125,302.0625305175781,296.0342102050781,298.9063720703125,297.2368469238281,284.997802734375,1.0,0.6473407745361328,0.4566094875335693,0.4566094875335693,1.0,1.0,-3.318022489547729,1.1441055536270142,2.173916816711426,0.394487589597702,0.9548370838165284,0.9548370838165284,0.0,218.6107788085937,226.0,71361.0703125,0.0,3318.501708984375,1.0,278.44293212890625,283.01873779296875,299.0204467773437,303.6064453125,293.1499938964844,293.1499938964844,278.1499938964844,33569.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719821572303772,1.0,0.0,0.0,3.728973627090454,3.7289979457855225,9.278375046051224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.873046875,0.0,1604.2430419921875,1895.4371337890625,0.0,3141.40380859375,0.9210515022277832,1.0,0.0,3.0,1.0,0.0
17767140,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7620247602462769,0.3444291353225708,0.3146184980869293,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9034092426300048,0.5814738869667053,0.553749144077301,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9121730923652648,0.5984626412391663,0.4200466573238373,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8360790014266968,0.4586952030658722,0.4386056959629059,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6634122133255005,0.225184828042984,1.0382120609283447,284.90692138671875,284.95001220703125,302.07501220703125,296.0213317871094,298.90350341796875,297.2342834472656,284.9080505371094,1.0,0.6493908166885376,0.4550650119781494,0.4550650119781494,1.0,1.0,-3.320634365081787,1.1412640810012815,2.179370164871216,0.3921416103839874,0.8680751919746399,0.8680751919746399,0.0,221.9012145996093,229.0,71867.4140625,0.0,3343.079345703125,1.0,278.1572265625,282.90771484375,299.0369873046875,303.7323608398437,293.1499938964844,293.1499938964844,278.45001220703125,38471.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784261345863342,1.0,0.0,0.0,3.6151857376098633,3.615209817886353,8.720763275960053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.2041015625,0.0,1513.097900390625,1895.4371337890625,0.0,3201.8291015625,0.899734616279602,1.0,0.0,3.0,1.0,0.0
17767200,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7620247602462769,0.3444291353225708,0.3146184980869293,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9034092426300048,0.5814738869667053,0.553749144077301,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9121730923652648,0.5984626412391663,0.4200466573238373,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8360790014266968,0.4586952030658722,0.4386056959629059,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6634122133255005,0.225184828042984,1.0382120609283447,284.90692138671875,284.95001220703125,302.07501220703125,296.0213317871094,298.90350341796875,297.2342834472656,284.9080505371094,1.0,0.6493908166885376,0.4550650119781494,0.4550650119781494,1.0,1.0,-3.320634365081787,1.1412640810012815,2.179370164871216,0.3921416103839874,0.8680751919746399,0.8680751919746399,0.0,221.9012145996093,229.0,71867.4140625,0.0,3343.079345703125,1.0,278.1572265625,282.90771484375,299.0369873046875,303.7323608398437,293.1499938964844,293.1499938964844,278.45001220703125,38471.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784261345863342,1.0,0.0,0.0,3.6151857376098633,3.615209817886353,8.720763275960053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.2041015625,0.0,1513.097900390625,1895.4371337890625,0.0,3201.8291015625,0.899734616279602,1.0,0.0,3.0,1.0,0.0
17767260,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7599419355392456,0.3445415496826172,0.3146076798439026,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9008785486221312,0.5816930532455444,0.553810179233551,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9116560816764832,0.6027680039405823,0.4228921830654144,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8340248465538025,0.4589893519878387,0.4387769997119903,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6617262363433838,0.2254123091697693,1.0391360521316528,284.9992980957031,284.95001220703125,302.0884094238281,296.0088806152344,298.9076538085937,297.24139404296875,284.997802734375,1.0,0.6514663100242615,0.453582763671875,0.453582763671875,1.0,1.0,-3.3254270553588867,1.139408826828003,2.186018466949463,0.3899182975292206,0.954345703125,0.954345703125,0.0,224.648681640625,232.0,71272.09375,0.0,3369.59912109375,1.0,278.4429016113281,283.0152893066406,298.994873046875,303.5744323730469,293.1499938964844,293.1499938964844,278.1499938964844,33565.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724915981292725,1.0,0.0,0.0,3.727116823196411,3.72714114189148,9.269137422052154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.8525390625,0.0,1602.0704345703125,1895.4371337890625,0.0,3146.18212890625,0.9206303954124452,1.0,0.0,3.0,1.0,0.0
17767320,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7599419355392456,0.3445415496826172,0.3146076798439026,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9008785486221312,0.5816930532455444,0.553810179233551,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9116560816764832,0.6027680039405823,0.4228921830654144,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8340248465538025,0.4589893519878387,0.4387769997119903,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6617262363433838,0.2254123091697693,1.0391360521316528,284.9992980957031,284.95001220703125,302.0884094238281,296.0088806152344,298.9076538085937,297.24139404296875,284.997802734375,1.0,0.6514663100242615,0.453582763671875,0.453582763671875,1.0,1.0,-3.3254270553588867,1.139408826828003,2.186018466949463,0.3899182975292206,0.954345703125,0.954345703125,0.0,224.648681640625,232.0,71272.09375,0.0,3369.59912109375,1.0,278.4429016113281,283.0152893066406,298.994873046875,303.5744323730469,293.1499938964844,293.1499938964844,278.1499938964844,33565.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724915981292725,1.0,0.0,0.0,3.727116823196411,3.72714114189148,9.269137422052154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.8525390625,0.0,1602.0704345703125,1895.4371337890625,0.0,3146.18212890625,0.9206303954124452,1.0,0.0,3.0,1.0,0.0
