time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7570502758026123,0.3437561988830566,0.3142357170581817,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8974469304084778,0.580884575843811,0.5534476041793823,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9101002216339112,0.6059530377388,0.4253763556480407,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8312382698059082,0.4584868848323822,0.4386467337608337,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6594527363777161,0.2252461314201355,1.0395729541778564,284.90704345703125,284.95001220703125,302.10235595703125,295.99676513671875,298.9052124023437,297.23828125,284.9081420898437,1.0,0.6534934639930725,0.452100545167923,0.452100545167923,1.0,1.0,-3.3279073238372803,1.136743664741516,2.1911635398864746,0.3862103223800659,0.867769181728363,0.867769181728363,0.0,227.94851684570312,235.0,71781.5234375,0.0,3394.019775390625,1.0,278.1572265625,282.9043273925781,299.01239013671875,303.7015380859375,293.1499938964844,293.1499938964844,278.45001220703125,38466.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789301514625549,1.0,0.0,0.0,3.61346697807312,3.61349105834961,8.712473800187581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.9765625,0.0,1511.1732177734375,1895.4371337890625,0.0,3206.55322265625,0.8993470668792725,1.0,0.0,3.0,1.0,0.0
17767440,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7570502758026123,0.3437561988830566,0.3142357170581817,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8974469304084778,0.580884575843811,0.5534476041793823,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9101002216339112,0.6059530377388,0.4253763556480407,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8312382698059082,0.4584868848323822,0.4386467337608337,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6594527363777161,0.2252461314201355,1.0395729541778564,284.90704345703125,284.95001220703125,302.10235595703125,295.99676513671875,298.9052124023437,297.23828125,284.9081420898437,1.0,0.6534934639930725,0.452100545167923,0.452100545167923,1.0,1.0,-3.3279073238372803,1.136743664741516,2.1911635398864746,0.3862103223800659,0.867769181728363,0.867769181728363,0.0,227.94851684570312,235.0,71781.5234375,0.0,3394.019775390625,1.0,278.1572265625,282.9043273925781,299.01239013671875,303.7015380859375,293.1499938964844,293.1499938964844,278.45001220703125,38466.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789301514625549,1.0,0.0,0.0,3.61346697807312,3.61349105834961,8.712473800187581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.9765625,0.0,1511.1732177734375,1895.4371337890625,0.0,3206.55322265625,0.8993470668792725,1.0,0.0,3.0,1.0,0.0
17767500,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7557210326194763,0.3437538146972656,0.3140802979469299,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.89583420753479,0.5808778405189514,0.5532609820365906,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9094853401184082,0.608090341091156,0.4266825914382934,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8299310803413391,0.4585529863834381,0.438573956489563,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6583700180053711,0.2253094017505645,1.039661884307861,285.0185852050781,284.95001220703125,302.10943603515625,295.9908752441406,298.9069519042969,297.24102783203125,285.0196228027344,1.0,0.6544594764709473,0.4513594210147857,0.4513594210147857,1.0,1.0,-3.3290786743164062,1.135422945022583,2.1936557292938232,0.3837738335132599,0.9465934038162231,0.9465934038162231,0.0,229.48326110839844,235.0,71006.859375,0.0,3405.441650390625,1.0,278.4013061523437,283.02996826171875,298.96466064453125,303.48321533203125,293.1499938964844,293.1499938964844,278.45001220703125,34086.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739709854125977,1.0,0.0,0.0,3.662879467010498,3.662903308868408,8.952381449489621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10895.01171875,0.0,1533.175048828125,1895.4371337890625,0.0,3160.056884765625,0.908464252948761,1.0,0.0,3.0,1.0,0.0
17767560,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7549530267715454,0.3438410460948944,0.3142071068286896,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8948304057121277,0.5809915661811829,0.5534095764160156,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9095483422279358,0.6103238463401794,0.4282728135585785,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.829139769077301,0.4587317705154419,0.4387764036655426,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6577481627464294,0.2254579067230224,1.040450096130371,284.99951171875,284.95001220703125,302.1165466308594,295.98504638671875,298.9095458984375,297.2449645996094,284.998046875,1.0,0.6555407643318176,0.4506286680698395,0.4506286680698395,1.0,1.0,-3.332510471343994,1.1349666118621826,2.1975438594818115,0.3818523287773132,0.9540416598320008,0.9540416598320008,0.0,230.70782470703125,238.0,71187.90625,0.0,3420.297119140625,1.0,278.4428405761719,283.0121765136719,298.9708251953125,303.54412841796875,293.1499938964844,293.1499938964844,278.1499938964844,33551.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729681372642517,1.0,0.0,0.0,3.725177049636841,3.725201368331909,9.259491093871476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.951171875,0.0,1599.7255859375,1895.4371337890625,0.0,3150.651123046875,0.920254409313202,1.0,0.0,3.0,1.0,0.0
17767620,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7521784901618958,0.34302419424057,0.3138104975223541,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8914747834205627,0.5800864696502686,0.5529544949531555,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9081331491470336,0.6135573983192444,0.4307939410209656,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8264422416687012,0.4581961333751678,0.4386128187179565,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6555813550949097,0.2252860218286514,1.0408570766448977,284.9071044921875,284.95001220703125,302.1305847167969,295.97369384765625,298.9070739746094,297.24176025390625,284.908203125,1.0,0.6575372815132141,0.4491671323776245,0.4491671323776245,1.0,1.0,-3.33481764793396,1.1322489976882937,2.202568769454956,0.3780181109905243,0.867438018321991,0.867438018321991,0.0,234.01084899902344,241.0,71698.0390625,0.0,3444.423583984375,1.0,278.1572570800781,282.9009704589844,298.9892272949219,303.67242431640625,293.1499938964844,293.1499938964844,278.45001220703125,38463.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793990015983582,1.0,0.0,0.0,3.611822843551636,3.611846923828125,8.704546985427442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.49609375,0.0,1509.349853515625,1895.4371337890625,0.0,3210.9482421875,0.8989768624305725,1.0,0.0,3.0,1.0,0.0
17767680,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7521784901618958,0.34302419424057,0.3138104975223541,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8914747834205627,0.5800864696502686,0.5529544949531555,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9081331491470336,0.6135573983192444,0.4307939410209656,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8264422416687012,0.4581961333751678,0.4386128187179565,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6555813550949097,0.2252860218286514,1.0408570766448977,284.9071044921875,284.95001220703125,302.1305847167969,295.97369384765625,298.9070739746094,297.24176025390625,284.908203125,1.0,0.6575372815132141,0.4491671323776245,0.4491671323776245,1.0,1.0,-3.33481764793396,1.1322489976882937,2.202568769454956,0.3780181109905243,0.867438018321991,0.867438018321991,0.0,234.01084899902344,241.0,71698.0390625,0.0,3444.423583984375,1.0,278.1572570800781,282.9009704589844,298.9892272949219,303.67242431640625,293.1499938964844,293.1499938964844,278.45001220703125,38463.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793990015983582,1.0,0.0,0.0,3.611822843551636,3.611846923828125,8.704546985427442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.49609375,0.0,1509.349853515625,1895.4371337890625,0.0,3210.9482421875,0.8989768624305725,1.0,0.0,3.0,1.0,0.0
17767740,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7502162456512451,0.3430596888065338,0.3137389123439789,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8889925479888916,0.5801020264625549,0.5528274774551392,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9077610969543456,0.6179745197296143,0.4337219595909118,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8244742751121521,0.4584146738052368,0.4387138485908508,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6540175080299377,0.225495845079422,1.041707992553711,284.9989929199219,284.95001220703125,302.1441345214844,295.962646484375,298.9110107421875,297.2484741210937,284.9974975585937,1.0,0.6595523953437805,0.4477055966854095,0.4477055966854095,1.0,1.0,-3.3392367362976074,1.1302683353424072,2.2089684009552,0.3749750554561615,0.9533032774925232,0.9533032774925232,0.0,236.77224731445312,244.0,71102.9453125,0.0,3470.4033203125,1.0,278.4429016113281,283.0084228515625,298.9483642578125,303.5159606933594,293.1499938964844,293.1499938964844,278.1499938964844,33566.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734011054039001,1.0,0.0,0.0,3.7238125801086426,3.723836898803711,9.252709105567192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.84375,0.0,1598.273193359375,1895.4371337890625,0.0,3154.712158203125,0.9198864698410034,1.0,0.0,3.0,1.0,0.0
17767800,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7502162456512451,0.3430596888065338,0.3137389123439789,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8889925479888916,0.5801020264625549,0.5528274774551392,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9077610969543456,0.6179745197296143,0.4337219595909118,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8244742751121521,0.4584146738052368,0.4387138485908508,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6540175080299377,0.225495845079422,1.041707992553711,284.9989929199219,284.95001220703125,302.1441345214844,295.962646484375,298.9110107421875,297.2484741210937,284.9974975585937,1.0,0.6595523953437805,0.4477055966854095,0.4477055966854095,1.0,1.0,-3.3392367362976074,1.1302683353424072,2.2089684009552,0.3749750554561615,0.9533032774925232,0.9533032774925232,0.0,236.77224731445312,244.0,71102.9453125,0.0,3470.4033203125,1.0,278.4429016113281,283.0084228515625,298.9483642578125,303.5159606933594,293.1499938964844,293.1499938964844,278.1499938964844,33566.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734011054039001,1.0,0.0,0.0,3.7238125801086426,3.723836898803711,9.252709105567192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.84375,0.0,1598.273193359375,1895.4371337890625,0.0,3154.712158203125,0.9198864698410034,1.0,0.0,3.0,1.0,0.0
17767860,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7475829720497131,0.3422001302242279,0.3132964074611664,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8857765197753906,0.5791078209877014,0.5522838830947876,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.906521737575531,0.621219277381897,0.4362521171569824,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8218997716903687,0.4578532576560974,0.4385219812393188,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6519935727119446,0.2253168225288391,1.0420756340026855,284.90704345703125,284.95001220703125,302.1568603515625,295.95196533203125,298.9078674316406,297.2452392578125,284.9081115722656,1.0,0.66151362657547,0.4462589025497436,0.4462589025497436,1.0,1.0,-3.3413143157958984,1.127361297607422,2.213952779769897,0.3722831904888153,0.8669037222862244,0.8669037222862244,0.0,240.0828552246093,247.0,71607.9296875,0.0,3494.1181640625,1.0,278.1572570800781,282.8978271484375,298.9674072265625,303.6443786621094,293.1499938964844,293.1499938964844,278.45001220703125,38474.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798157572746277,1.0,0.0,0.0,3.6097021102905273,3.6097261905670166,8.694328244018834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.4775390625,0.0,1507.1041259765625,1895.4371337890625,0.0,3214.85400390625,0.8985126614570618,1.0,0.0,3.0,1.0,0.0
17767920,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7475829720497131,0.3422001302242279,0.3132964074611664,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8857765197753906,0.5791078209877014,0.5522838830947876,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.906521737575531,0.621219277381897,0.4362521171569824,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8218997716903687,0.4578532576560974,0.4385219812393188,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6519935727119446,0.2253168225288391,1.0420756340026855,284.90704345703125,284.95001220703125,302.1568603515625,295.95196533203125,298.9078674316406,297.2452392578125,284.9081115722656,1.0,0.66151362657547,0.4462589025497436,0.4462589025497436,1.0,1.0,-3.3413143157958984,1.127361297607422,2.213952779769897,0.3722831904888153,0.8669037222862244,0.8669037222862244,0.0,240.0828552246093,247.0,71607.9296875,0.0,3494.1181640625,1.0,278.1572570800781,282.8978271484375,298.9674072265625,303.6443786621094,293.1499938964844,293.1499938964844,278.45001220703125,38474.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798157572746277,1.0,0.0,0.0,3.6097021102905273,3.6097261905670166,8.694328244018834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.4775390625,0.0,1507.1041259765625,1895.4371337890625,0.0,3214.85400390625,0.8985126614570618,1.0,0.0,3.0,1.0,0.0
17767980,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7457464337348938,0.3422116041183471,0.3131986558437347,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8834131956100464,0.5790374279022217,0.5520745515823364,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9062827825546264,0.6256464719772339,0.4391863644123077,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8200346827507019,0.4580485224723816,0.4385994076728821,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6505477428436279,0.2255184203386306,1.0428837537765503,284.9986877441406,284.95001220703125,302.1683959960937,295.94158935546875,298.9111328125,297.25225830078125,284.9972229003906,1.0,0.663493812084198,0.4448122084140777,0.4448122084140777,1.0,1.0,-3.345532894134521,1.1252014636993408,2.2203314304351807,0.3704009652137756,0.952464759349823,0.952464759349823,0.0,242.8441772460937,250.0,71010.296875,0.0,3519.739501953125,1.0,278.44287109375,283.0052795410156,298.92706298828125,303.4882507324219,293.1499938964844,293.1499938964844,278.1499938964844,33573.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737679123878479,1.0,0.0,0.0,3.721489191055298,3.721513509750366,9.241167049367504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.587890625,0.0,1595.6563720703125,1895.4371337890625,0.0,3158.152587890625,0.9193683862686156,1.0,0.0,3.0,1.0,0.0
17768040,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7457464337348938,0.3422116041183471,0.3131986558437347,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8834131956100464,0.5790374279022217,0.5520745515823364,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9062827825546264,0.6256464719772339,0.4391863644123077,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8200346827507019,0.4580485224723816,0.4385994076728821,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6505477428436279,0.2255184203386306,1.0428837537765503,284.9986877441406,284.95001220703125,302.1683959960937,295.94158935546875,298.9111328125,297.25225830078125,284.9972229003906,1.0,0.663493812084198,0.4448122084140777,0.4448122084140777,1.0,1.0,-3.345532894134521,1.1252014636993408,2.2203314304351807,0.3704009652137756,0.952464759349823,0.952464759349823,0.0,242.8441772460937,250.0,71010.296875,0.0,3519.739501953125,1.0,278.44287109375,283.0052795410156,298.92706298828125,303.4882507324219,293.1499938964844,293.1499938964844,278.1499938964844,33573.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737679123878479,1.0,0.0,0.0,3.721489191055298,3.721513509750366,9.241167049367504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.587890625,0.0,1595.6563720703125,1895.4371337890625,0.0,3158.152587890625,0.9193683862686156,1.0,0.0,3.0,1.0,0.0
17768100,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7447378635406494,0.3418153822422027,0.313124418258667,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.882129967212677,0.5785637497901917,0.5519552230834961,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9060167074203492,0.6272978782653809,0.4406042397022247,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8190206289291382,0.4578106999397278,0.4386444985866546,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6497873067855835,0.2254644036293029,1.043425679206848,284.872802734375,284.95001220703125,302.1736145019531,295.9364929199219,298.9095764160156,297.251220703125,284.8716125488281,1.0,0.6645225882530212,0.444088876247406,0.444088876247406,1.0,1.0,-3.3477182388305664,1.124171495437622,2.2235467433929443,0.3690847754478454,0.8637285232543945,0.8637285232543945,0.0,244.33042907714844,250.0,71827.671875,0.0,3533.34375,1.0,278.1962585449219,282.8636169433594,298.96551513671875,303.7015991210937,293.1499938964844,293.1499938964844,278.1499938964844,37889.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791062235832214,1.0,0.0,0.0,3.6807689666748047,3.6807937622070312,9.04004139101744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.6396484375,0.0,1581.923828125,1895.4371337890625,0.0,3208.203857421875,0.9113605618476868,1.0,0.0,3.0,1.0,0.0
17768160,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.74318927526474,0.3413378596305847,0.3127443492412567,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8802387714385986,0.5779597163200378,0.5514548420906067,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9050904512405396,0.6288806796073914,0.4417135119438171,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8174782991409302,0.4574615657329559,0.4383868277072906,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6485835313796997,0.2253238558769226,1.0432016849517822,284.9070739746094,284.95001220703125,302.17840576171875,295.9315185546875,298.9071960449219,297.2491149902344,284.9082946777344,1.0,0.6654199957847595,0.4433930814266205,0.4433930814266205,1.0,1.0,-3.3474152088165283,1.1223095655441284,2.2251055240631104,0.366929292678833,0.8662515878677368,0.8662515878677368,0.0,246.15272521972656,253.0,71509.4140625,0.0,3543.05810546875,1.0,278.1574401855469,282.8952941894531,298.9468994140625,303.6172790527344,293.1499938964844,293.1499938964844,278.45001220703125,38502.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880154550075531,1.0,0.0,0.0,3.6066324710845934,3.606656551361084,8.679547249812458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.646484375,0.0,1503.951416015625,1895.4371337890625,0.0,3218.02880859375,0.8978592157363892,1.0,0.0,3.0,1.0,0.0
17768220,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7413169145584106,0.3413291871547699,0.3126363158226013,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.877785325050354,0.5778012871742249,0.5511708855628967,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9047475457191468,0.6333035826683044,0.4446486830711365,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8155176043510437,0.4576254785060882,0.4384427368640899,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6470957398414612,0.2255045026540756,1.0439505577087402,284.9985046386719,284.95001220703125,302.1865234375,295.9217529296875,298.9095458984375,297.2557678222656,284.9970397949219,1.0,0.6673658490180969,0.4420014917850494,0.4420014917850494,1.0,1.0,-3.3514304161071777,1.1203851699829102,2.231045246124268,0.3623778820037842,0.951628804206848,0.951628804206848,0.0,248.9148101806641,256.0,70918.8359375,0.0,3568.3095703125,1.0,278.4428405761719,283.00262451171875,298.9071044921875,303.4618835449219,293.1499938964844,293.1499938964844,278.1499938964844,33575.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874079704284668,1.0,0.0,0.0,3.718846559524536,3.718870878219605,9.22804758829443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.9169921875,0.0,1592.6357421875,1895.4371337890625,0.0,3161.076171875,0.9187748432159424,1.0,0.0,3.0,1.0,0.0
17768280,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7413169145584106,0.3413291871547699,0.3126363158226013,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.877785325050354,0.5778012871742249,0.5511708855628967,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9047475457191468,0.6333035826683044,0.4446486830711365,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8155176043510437,0.4576254785060882,0.4384427368640899,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6470957398414612,0.2255045026540756,1.0439505577087402,284.9985046386719,284.95001220703125,302.1865234375,295.9217529296875,298.9095458984375,297.2557678222656,284.9970397949219,1.0,0.6673658490180969,0.4420014917850494,0.4420014917850494,1.0,1.0,-3.3514304161071777,1.1203851699829102,2.231045246124268,0.3623778820037842,0.951628804206848,0.951628804206848,0.0,248.9148101806641,256.0,70918.8359375,0.0,3568.3095703125,1.0,278.4428405761719,283.00262451171875,298.9071044921875,303.4618835449219,293.1499938964844,293.1499938964844,278.1499938964844,33575.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874079704284668,1.0,0.0,0.0,3.718846559524536,3.718870878219605,9.22804758829443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.9169921875,0.0,1592.6357421875,1895.4371337890625,0.0,3161.076171875,0.9187748432159424,1.0,0.0,3.0,1.0,0.0
17768340,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7388200163841248,0.3404483199119568,0.3121742904186249,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8746435642242432,0.5766509175300598,0.5504814386367798,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9035854339599608,0.6365313529968262,0.4471718370914459,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8129425048828125,0.4570179879665375,0.4382104277610779,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.645178496837616,0.2252994775772094,1.0442215204238892,284.9072265625,284.95001220703125,302.1923522949219,295.91229248046875,298.90399169921875,297.2520446777344,284.90826416015625,1.0,0.6692590117454529,0.440609872341156,0.440609872341156,1.0,1.0,-3.3531317710876465,1.117550015449524,2.235581636428833,0.3577663600444793,0.8656514286994934,0.8656514286994934,0.0,252.22091674804688,259.0,71418.7890625,0.0,3591.254150390625,1.0,278.1573181152344,282.89288330078125,298.92755126953125,303.5914306640625,293.1499938964844,293.1499938964844,278.45001220703125,38483.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804652094841003,1.0,0.0,0.0,3.603956460952759,3.603980541229248,8.666672783874674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.5478515625,0.0,1500.889892578125,1895.4371337890625,0.0,3220.93994140625,0.8972422480583191,1.0,0.0,3.0,1.0,0.0
17768400,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7388200163841248,0.3404483199119568,0.3121742904186249,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8746435642242432,0.5766509175300598,0.5504814386367798,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9035854339599608,0.6365313529968262,0.4471718370914459,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8129425048828125,0.4570179879665375,0.4382104277610779,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.645178496837616,0.2252994775772094,1.0442215204238892,284.9072265625,284.95001220703125,302.1923522949219,295.91229248046875,298.90399169921875,297.2520446777344,284.90826416015625,1.0,0.6692590117454529,0.440609872341156,0.440609872341156,1.0,1.0,-3.3531317710876465,1.117550015449524,2.235581636428833,0.3577663600444793,0.8656514286994934,0.8656514286994934,0.0,252.22091674804688,259.0,71418.7890625,0.0,3591.254150390625,1.0,278.1573181152344,282.89288330078125,298.92755126953125,303.5914306640625,293.1499938964844,293.1499938964844,278.45001220703125,38483.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804652094841003,1.0,0.0,0.0,3.603956460952759,3.603980541229248,8.666672783874674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.5478515625,0.0,1500.889892578125,1895.4371337890625,0.0,3220.93994140625,0.8972422480583191,1.0,0.0,3.0,1.0,0.0
17768460,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7370823621749878,0.3404378592967987,0.3120611011981964,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8723285794258118,0.5764265060424805,0.5501317381858826,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9033766984939576,0.6409662365913391,0.4501108229160309,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8110623359680176,0.4571671187877655,0.4382484555244446,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6438108682632446,0.2254795581102371,1.0449414253234863,284.9980773925781,284.95001220703125,302.19561767578125,295.90313720703125,298.9043273925781,297.2581481933594,284.9966125488281,1.0,0.6711753606796265,0.4392665028572082,0.4392665028572082,1.0,1.0,-3.3570122718811035,1.1155511140823364,2.2414612770080566,0.3545794188976288,0.9504862427711488,0.9504862427711488,0.0,254.9758758544922,262.0,70821.8984375,0.0,3616.240234375,1.0,278.4428100585937,283.0002746582031,298.8882751464844,303.4364624023437,293.1499938964844,293.1499938964844,278.1499938964844,33582.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743450045585632,1.0,0.0,0.0,3.715639591217041,3.715663909912109,9.212138820657856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.619140625,0.0,1589.0159912109375,1895.4371337890625,0.0,3163.564453125,0.9180552363395692,1.0,0.0,3.0,1.0,0.0
17768520,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7370823621749878,0.3404378592967987,0.3120611011981964,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8723285794258118,0.5764265060424805,0.5501317381858826,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9033766984939576,0.6409662365913391,0.4501108229160309,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8110623359680176,0.4571671187877655,0.4382484555244446,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6438108682632446,0.2254795581102371,1.0449414253234863,284.9980773925781,284.95001220703125,302.19561767578125,295.90313720703125,298.9043273925781,297.2581481933594,284.9966125488281,1.0,0.6711753606796265,0.4392665028572082,0.4392665028572082,1.0,1.0,-3.3570122718811035,1.1155511140823364,2.2414612770080566,0.3545794188976288,0.9504862427711488,0.9504862427711488,0.0,254.9758758544922,262.0,70821.8984375,0.0,3616.240234375,1.0,278.4428100585937,283.0002746582031,298.8882751464844,303.4364624023437,293.1499938964844,293.1499938964844,278.1499938964844,33582.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743450045585632,1.0,0.0,0.0,3.715639591217041,3.715663909912109,9.212138820657856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.619140625,0.0,1589.0159912109375,1895.4371337890625,0.0,3163.564453125,0.9180552363395692,1.0,0.0,3.0,1.0,0.0
17768580,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.734772264957428,0.3395615518093109,0.3115964531898498,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8693951368331909,0.5752159953117371,0.5493785738945007,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9024223685264589,0.6441935300827026,0.4526302218437195,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8086002469062805,0.4565459191799164,0.437997430562973,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6420632004737854,0.2252755910158157,1.0451924800872805,284.9072570800781,284.95001220703125,302.1959228515625,295.8942565917969,298.8964233398437,297.2538757324219,284.90826416015625,1.0,0.6730411052703857,0.4379231333732605,0.4379231333732605,1.0,1.0,-3.3585879802703857,1.1125797033309937,2.2460083961486816,0.3523572385311126,0.8647300004959106,0.8647300004959106,0.0,258.2773132324219,265.0,71313.1484375,0.0,3638.91748046875,1.0,278.1573181152344,282.8912048339844,298.90936279296875,303.5660705566406,293.1499938964844,293.1499938964844,278.45001220703125,38495.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807021975517273,1.0,0.0,0.0,3.599947929382324,3.599972009658813,8.647404001749237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.6953125,0.0,1496.605712890625,1895.4371337890625,0.0,3223.160888671875,0.8963608741760254,1.0,0.0,3.0,1.0,0.0
17768640,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.734772264957428,0.3395615518093109,0.3115964531898498,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8693951368331909,0.5752159953117371,0.5493785738945007,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9024223685264589,0.6441935300827026,0.4526302218437195,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8086002469062805,0.4565459191799164,0.437997430562973,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6420632004737854,0.2252755910158157,1.0451924800872805,284.9072570800781,284.95001220703125,302.1959228515625,295.8942565917969,298.8964233398437,297.2538757324219,284.90826416015625,1.0,0.6730411052703857,0.4379231333732605,0.4379231333732605,1.0,1.0,-3.3585879802703857,1.1125797033309937,2.2460083961486816,0.3523572385311126,0.8647300004959106,0.8647300004959106,0.0,258.2773132324219,265.0,71313.1484375,0.0,3638.91748046875,1.0,278.1573181152344,282.8912048339844,298.90936279296875,303.5660705566406,293.1499938964844,293.1499938964844,278.45001220703125,38495.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807021975517273,1.0,0.0,0.0,3.599947929382324,3.599972009658813,8.647404001749237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.6953125,0.0,1496.605712890625,1895.4371337890625,0.0,3223.160888671875,0.8963608741760254,1.0,0.0,3.0,1.0,0.0
17768700,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7337328195571899,0.3395107090473175,0.3113994002342224,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8680474758148193,0.5750100016593933,0.5490052700042725,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9021037220954896,0.6463717222213745,0.4539554119110107,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8074536919593811,0.4565537869930267,0.437868982553482,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6412464380264282,0.2253204435110092,1.0451874732971191,285.017333984375,284.95001220703125,302.19488525390625,295.88995361328125,298.89501953125,297.2561340332031,285.01824951171875,1.0,0.6739284992218018,0.4372514486312866,0.4372514486312866,1.0,1.0,-3.35932993888855,1.1110708713531494,2.2482590675354004,0.3512408435344696,0.942480444908142,0.942480444908142,0.0,259.80780029296875,265.0,70536.21875,0.0,3649.4765625,1.0,278.4009704589844,283.01611328125,298.86285400390625,303.34930419921875,293.1499938964844,293.1499938964844,278.45001220703125,34094.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756372332572937,1.0,0.0,0.0,3.649311780929565,3.649335622787476,8.886182740752702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10799.435546875,0.0,1518.1463623046875,1895.4371337890625,0.0,3175.681884765625,0.9054320454597472,1.0,0.0,3.0,1.0,0.0
17768760,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7331459522247314,0.3395442068576813,0.3114774227142334,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8671998977661133,0.5749207735061646,0.5489623546600342,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9023207426071168,0.6486280560493469,0.4555668830871582,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8067693114280701,0.4566699266433716,0.4380120635032654,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6407973766326904,0.2254486382007599,1.0458792448043823,284.9977722167969,284.95001220703125,302.19293212890625,295.8856811523437,298.8941345214844,297.25933837890625,284.996337890625,1.0,0.6749300956726074,0.4365972876548767,0.4365972876548767,1.0,1.0,-3.3623135089874268,1.1104302406311035,2.2518832683563232,0.3505095839500427,0.949045717716217,0.949045717716217,0.0,261.0343017578125,268.0,70711.1640625,0.0,3663.6357421875,1.0,278.4427185058594,282.99871826171875,298.8704528808594,303.41094970703125,293.1499938964844,293.1499938964844,278.1499938964844,33583.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745295405387878,1.0,0.0,0.0,3.7109837532043457,3.711007833480835,9.189066076942254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.119140625,0.0,1583.696533203125,1895.4371337890625,0.0,3165.294921875,0.917073369026184,1.0,0.0,3.0,1.0,0.0
17768820,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7308976054191589,0.3386615812778473,0.311007410287857,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8643323183059692,0.5736455321311951,0.5481473803520203,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9014053344726562,0.6518431901931763,0.4580794274806976,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8042756915092468,0.4560233056545257,0.4377374053001404,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6391071081161499,0.2252333164215088,1.0460851192474363,284.9074401855469,284.95001220703125,302.1863098144531,295.8773803710937,298.8836669921875,297.2545166015625,284.9084167480469,1.0,0.6767662763595581,0.4352890253067016,0.4352890253067016,1.0,1.0,-3.3637168407440186,1.1074753999710083,2.2562413215637207,0.3480609953403473,0.8635963201522827,0.8635963201522827,0.0,264.3370361328125,271.0,71194.7421875,0.0,3685.964111328125,1.0,278.1573791503906,282.8903503417969,298.89227294921875,303.5409240722656,293.1499938964844,293.1499938964844,278.45001220703125,38503.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808481693267822,1.0,0.0,0.0,3.5946526527404785,3.594676733016968,8.621983056400495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.599609375,0.0,1490.9041748046875,1895.4371337890625,0.0,3224.529052734375,0.8951923847198486,1.0,0.0,3.0,1.0,0.0
17768880,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7308976054191589,0.3386615812778473,0.311007410287857,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8643323183059692,0.5736455321311951,0.5481473803520203,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9014053344726562,0.6518431901931763,0.4580794274806976,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8042756915092468,0.4560233056545257,0.4377374053001404,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6391071081161499,0.2252333164215088,1.0460851192474363,284.9074401855469,284.95001220703125,302.1863098144531,295.8773803710937,298.8836669921875,297.2545166015625,284.9084167480469,1.0,0.6767662763595581,0.4352890253067016,0.4352890253067016,1.0,1.0,-3.3637168407440186,1.1074753999710083,2.2562413215637207,0.3480609953403473,0.8635963201522827,0.8635963201522827,0.0,264.3370361328125,271.0,71194.7421875,0.0,3685.964111328125,1.0,278.1573791503906,282.8903503417969,298.89227294921875,303.5409240722656,293.1499938964844,293.1499938964844,278.45001220703125,38503.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808481693267822,1.0,0.0,0.0,3.5946526527404785,3.594676733016968,8.621983056400495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.599609375,0.0,1490.9041748046875,1895.4371337890625,0.0,3224.529052734375,0.8951923847198486,1.0,0.0,3.0,1.0,0.0
17768940,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7292742133140564,0.3386299610137939,0.3108823001384735,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8621338605880737,0.5732815861701965,0.5476734042167664,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9012733697891236,0.6562708020210266,0.4610152244567871,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8023971915245056,0.4561170935630798,0.4377298653125763,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.637847363948822,0.2253922820091247,1.046730637550354,284.9969787597656,284.95001220703125,302.1756591796875,295.86932373046875,298.8788452148437,297.2596435546875,284.9955444335937,1.0,0.6786264777183533,0.4339807629585266,0.4339807629585266,1.0,1.0,-3.367285966873169,1.1053818464279177,2.261904001235962,0.3448830544948578,0.9471505284309388,0.9471505284309388,0.0,267.09246826171875,274.0,70594.8515625,0.0,3710.383544921875,1.0,278.4427490234375,282.99737548828125,298.85400390625,303.3868103027344,293.1499938964844,293.1499938964844,278.1499938964844,33603.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746328353881836,1.0,0.0,0.0,3.705956935882568,3.7059812545776367,9.16418912311201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11600.361328125,0.0,1578.1138916015625,1895.4371337890625,0.0,3166.263671875,0.9158859252929688,1.0,0.0,3.0,1.0,0.0
17769000,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7292742133140564,0.3386299610137939,0.3108823001384735,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8621338605880737,0.5732815861701965,0.5476734042167664,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9012733697891236,0.6562708020210266,0.4610152244567871,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8023971915245056,0.4561170935630798,0.4377298653125763,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.637847363948822,0.2253922820091247,1.046730637550354,284.9969787597656,284.95001220703125,302.1756591796875,295.86932373046875,298.8788452148437,297.2596435546875,284.9955444335937,1.0,0.6786264777183533,0.4339807629585266,0.4339807629585266,1.0,1.0,-3.367285966873169,1.1053818464279177,2.261904001235962,0.3448830544948578,0.9471505284309388,0.9471505284309388,0.0,267.09246826171875,274.0,70594.8515625,0.0,3710.383544921875,1.0,278.4427490234375,282.99737548828125,298.85400390625,303.3868103027344,293.1499938964844,293.1499938964844,278.1499938964844,33603.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746328353881836,1.0,0.0,0.0,3.705956935882568,3.7059812545776367,9.16418912311201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11600.361328125,0.0,1578.1138916015625,1895.4371337890625,0.0,3166.263671875,0.9158859252929688,1.0,0.0,3.0,1.0,0.0
17769060,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7270312905311584,0.337736576795578,0.3104036450386047,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8592827320098877,0.5719462037086487,0.546801745891571,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9003338813781738,0.6594679355621338,0.4635170996189117,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7998908162117004,0.4554435610771179,0.4374313652515411,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6361734867095947,0.2251649647951126,1.0468944311141968,284.9076843261719,284.95001220703125,302.16064453125,295.86151123046875,298.8657531738281,297.2546691894531,284.9086303710937,1.0,0.6804332137107849,0.4326897263526916,0.4326897263526916,1.0,1.0,-3.368515491485596,1.1024832725524902,2.266032218933105,0.3409866690635681,0.8623483180999756,0.8623483180999756,0.0,270.3960266113281,277.0,71073.265625,0.0,3732.35009765625,1.0,278.15740966796875,282.8903503417969,298.8763122558594,303.5167541503906,293.1499938964844,293.1499938964844,278.45001220703125,38509.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809366822242737,1.0,0.0,0.0,3.588578701019287,3.5886025428771973,8.592870699430932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.52734375,0.0,1484.364013671875,1895.4371337890625,0.0,3225.358154296875,0.8938515186309814,1.0,0.0,3.0,1.0,0.0
17769120,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7270312905311584,0.337736576795578,0.3104036450386047,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8592827320098877,0.5719462037086487,0.546801745891571,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9003338813781738,0.6594679355621338,0.4635170996189117,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7998908162117004,0.4554435610771179,0.4374313652515411,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6361734867095947,0.2251649647951126,1.0468944311141968,284.9076843261719,284.95001220703125,302.16064453125,295.86151123046875,298.8657531738281,297.2546691894531,284.9086303710937,1.0,0.6804332137107849,0.4326897263526916,0.4326897263526916,1.0,1.0,-3.368515491485596,1.1024832725524902,2.266032218933105,0.3409866690635681,0.8623483180999756,0.8623483180999756,0.0,270.3960266113281,277.0,71073.265625,0.0,3732.35009765625,1.0,278.15740966796875,282.8903503417969,298.8763122558594,303.5167541503906,293.1499938964844,293.1499938964844,278.45001220703125,38509.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809366822242737,1.0,0.0,0.0,3.588578701019287,3.5886025428771973,8.592870699430932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.52734375,0.0,1484.364013671875,1895.4371337890625,0.0,3225.358154296875,0.8938515186309814,1.0,0.0,3.0,1.0,0.0
17769180,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7254287600517273,0.3376883268356323,0.3102719783782959,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8571218252182007,0.5715197920799255,0.5462778806686401,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9002086520195007,0.6638830900192261,0.4664507508277893,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7980338335037231,0.455508679151535,0.4374040961265564,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6349455118179321,0.2253148257732391,1.047515869140625,284.9968566894531,284.95001220703125,302.14093017578125,295.8539428710937,298.8581237792969,297.2597961425781,284.99591064453125,1.0,0.6822670698165894,0.4313986599445343,0.4313986599445343,1.0,1.0,-3.371960163116455,1.100402593612671,2.271557569503784,0.3371475040912628,0.9453127384185792,0.9453127384185792,0.0,273.1470031738281,280.0,70470.265625,0.0,3756.52392578125,1.0,278.44195556640625,282.9979553222656,298.8389892578125,303.3632202148437,293.1499938964844,293.1499938964844,278.1499938964844,33674.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747379779815674,1.0,0.0,0.0,3.697797775268554,3.697821855545044,9.123881454797812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.140625,0.0,1569.37109375,1895.4371337890625,0.0,3167.24951171875,0.9143663644790648,1.0,0.0,3.0,1.0,0.0
