time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7254287600517273,0.3376883268356323,0.3102719783782959,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8571218252182007,0.5715197920799255,0.5462778806686401,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9002086520195007,0.6638830900192261,0.4664507508277893,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7980338335037231,0.455508679151535,0.4374040961265564,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6349455118179321,0.2253148257732391,1.047515869140625,284.9968566894531,284.95001220703125,302.14093017578125,295.8539428710937,298.8581237792969,297.2597961425781,284.99591064453125,1.0,0.6822670698165894,0.4313986599445343,0.4313986599445343,1.0,1.0,-3.371960163116455,1.100402593612671,2.271557569503784,0.3371475040912628,0.9453127384185792,0.9453127384185792,0.0,273.1470031738281,280.0,70470.265625,0.0,3756.52392578125,1.0,278.44195556640625,282.9979553222656,298.8389892578125,303.3632202148437,293.1499938964844,293.1499938964844,278.1499938964844,33674.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747379779815674,1.0,0.0,0.0,3.697797775268554,3.697821855545044,9.123881454797812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.140625,0.0,1569.37109375,1895.4371337890625,0.0,3167.24951171875,0.9143663644790648,1.0,0.0,3.0,1.0,0.0
17769300,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7245519757270813,0.3372730612754822,0.3101720213890075,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8559742569923401,0.570884108543396,0.5459955334663391,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9000263810157776,0.6654902100563049,0.4678480625152588,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.797044038772583,0.4552121460437774,0.4373881220817566,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6343134045600891,0.2252399176359176,1.047953724861145,284.87255859375,284.95001220703125,302.1291809082031,295.8502197265625,298.8505249023437,297.2577514648437,284.8717346191406,1.0,0.6832196116447449,0.4307531416416168,0.4307531416416168,1.0,1.0,-3.3736941814422607,1.0993443727493286,2.2743496894836426,0.3354298770427704,0.8572556972503662,0.8572556972503662,0.0,274.6387023925781,280.0,71264.4921875,0.0,3769.314453125,1.0,278.1966857910156,282.8585205078125,298.8786315917969,303.57647705078125,293.1499938964844,293.1499938964844,278.1499938964844,38054.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799986243247986,1.0,0.0,0.0,3.655664205551148,3.655688762664795,8.917146487874561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11193.0361328125,0.0,1554.877197265625,1895.4371337890625,0.0,3216.5673828125,0.905817210674286,1.0,0.0,3.0,1.0,0.0
17769360,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7232270836830139,0.3367838859558105,0.3097788691520691,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8543561100959778,0.5701292753219604,0.5453492999076843,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.899303138256073,0.667012631893158,0.4689166247844696,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7955877780914307,0.4548111259937286,0.4370787143707275,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6333345770835876,0.2250842899084091,1.0476490259170532,284.9078063964844,284.95001220703125,302.1161499023437,295.8465576171875,298.8418273925781,297.25469970703125,284.90875244140625,1.0,0.6840437650680542,0.4301287531852722,0.4301287531852722,1.0,1.0,-3.3729915618896484,1.097440481185913,2.275551080703736,0.3334396183490753,0.8607997894287109,0.8607997894287109,0.0,276.45526123046875,283.0,70945.34375,0.0,3778.083251953125,1.0,278.1576538085937,282.8911437988281,298.8612365722656,303.4933776855469,293.1499938964844,293.1499938964844,278.45001220703125,38526.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809735178947449,1.0,0.0,0.0,3.58170223236084,3.58172607421875,8.559970297028485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.2490234375,0.0,1477.0528564453125,1895.4371337890625,0.0,3225.703125,0.8923084735870361,1.0,0.0,3.0,1.0,0.0
17769420,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7216432094573975,0.336700975894928,0.3096215426921844,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.852250337600708,0.5696210861206055,0.5447550415992737,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8991590142250061,0.6712853312492371,0.4717603623867035,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7937718033790588,0.4548327624797821,0.4370155930519104,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6321538686752319,0.2252256572246551,1.0482418537139893,284.9961242675781,284.95001220703125,302.0859680175781,295.8393249511719,298.8305358886719,297.2592468261719,284.99517822265625,1.0,0.6858409643173218,0.428879976272583,0.428879976272583,1.0,1.0,-3.376136302947998,1.0952903032302856,2.280846118927002,0.3301709592342376,0.9429827928543092,0.9429827928543092,0.0,279.2236022949219,286.0,70344.3359375,0.0,3801.701416015625,1.0,278.4419250488281,282.9984436035156,298.82427978515625,303.3401794433594,293.1499938964844,293.1499938964844,278.1499938964844,33688.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747565746307373,1.0,0.0,0.0,3.690718412399292,3.690742492675781,9.088979595617276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.0107421875,0.0,1561.4547119140625,1895.4371337890625,0.0,3167.424072265625,0.9127823710441588,1.0,0.0,3.0,1.0,0.0
17769480,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7216432094573975,0.336700975894928,0.3096215426921844,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.852250337600708,0.5696210861206055,0.5447550415992737,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8991590142250061,0.6712853312492371,0.4717603623867035,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7937718033790588,0.4548327624797821,0.4370155930519104,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6321538686752319,0.2252256572246551,1.0482418537139893,284.9961242675781,284.95001220703125,302.0859680175781,295.8393249511719,298.8305358886719,297.2592468261719,284.99517822265625,1.0,0.6858409643173218,0.428879976272583,0.428879976272583,1.0,1.0,-3.376136302947998,1.0952903032302856,2.280846118927002,0.3301709592342376,0.9429827928543092,0.9429827928543092,0.0,279.2236022949219,286.0,70344.3359375,0.0,3801.701416015625,1.0,278.4419250488281,282.9984436035156,298.82427978515625,303.3401794433594,293.1499938964844,293.1499938964844,278.1499938964844,33688.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747565746307373,1.0,0.0,0.0,3.690718412399292,3.690742492675781,9.088979595617276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.0107421875,0.0,1561.4547119140625,1895.4371337890625,0.0,3167.424072265625,0.9127823710441588,1.0,0.0,3.0,1.0,0.0
17769540,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7207200527191162,0.3362420201301574,0.3094908893108368,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8510687351226807,0.5689085721969604,0.5444096922874451,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8989372253417969,0.6728715896606445,0.473148763179779,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7927460670471191,0.4544921517372131,0.4369673132896423,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.6315072774887085,0.2251365333795547,1.0486509799957275,284.8720092773437,284.95001220703125,302.0679931640625,295.8356018066406,298.8205871582031,297.2567138671875,284.8722839355469,1.0,0.6868051290512085,0.4282306134700775,0.4282306134700775,1.0,1.0,-3.3776745796203613,1.094115972518921,2.2835586071014404,0.3286494314670563,0.8538541793823242,0.8538541793823242,0.0,280.7962951660156,286.0,71097.1796875,0.0,3814.518310546875,1.0,278.1935119628906,282.8603820800781,298.8642578125,303.55029296875,293.1499938964844,293.1499938964844,278.1499938964844,38356.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801519274711609,1.0,0.0,0.0,3.641426801681519,3.641451120376587,8.847823664837051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.5927734375,0.0,1541.240966796875,1895.4371337890625,0.0,3218.00439453125,0.9029375910758972,1.0,0.0,3.0,1.0,0.0
17769600,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7194534540176392,0.3357668220996856,0.3090977966785431,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8495590090751648,0.5681619048118591,0.5437545776367188,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.898252010345459,0.6743098497390747,0.4741363823413849,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7913779616355896,0.4540957510471344,0.4366490840911865,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6305956840515137,0.2249846309423446,1.0483250617980957,284.9082946777344,284.95001220703125,302.04998779296875,295.83221435546875,298.8104858398437,297.2538452148437,284.9090881347656,1.0,0.687574028968811,0.4276312291622162,0.4276312291622162,1.0,1.0,-3.376827955245972,1.0922033786773682,2.2846245765686035,0.3269070088863373,0.8592001795768738,0.8592001795768738,0.0,282.5431213378906,274.0,70808.8671875,0.0,3822.534912109375,1.0,278.15753173828125,282.89312744140625,298.84674072265625,303.46954345703125,293.1499938964844,293.1499938964844,278.45001220703125,38521.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809766173362732,1.0,0.0,0.0,3.573336601257324,3.573360204696656,8.520030405634316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.8369140625,0.0,1468.01123046875,1895.4371337890625,0.0,3225.732421875,0.8904832005500793,1.0,0.0,3.0,1.0,0.0
17769660,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7214615345001221,0.3356773555278778,0.3086692094802856,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8519071340560913,0.5676066279411316,0.5428401231765747,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9031285047531128,0.6785675883293152,0.4767588675022125,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7939383387565613,0.4540941119194031,0.4362881481647491,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6324871778488159,0.2251298725605011,1.0476170778274536,284.9938049316406,284.95001220703125,302.0102844238281,295.82586669921875,298.79638671875,297.25860595703125,284.9928283691406,1.0,0.6851699948310852,0.4264445304870605,0.4264445304870605,1.0,1.0,-3.377077579498291,1.089109182357788,2.287968397140503,0.3236816525459289,0.9387639760971068,0.9387639760971068,0.0,278.3266906738281,262.0,70164.390625,0.0,3798.863525390625,1.0,278.4418334960937,282.9991455078125,298.81011962890625,303.3150329589844,293.1499938964844,293.1499938964844,278.1499938964844,33754.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874627947807312,1.0,0.0,0.0,3.680626392364502,3.680650472640991,9.039341080097074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11513.2939453125,0.0,1550.56884765625,1895.4371337890625,0.0,3166.218017578125,0.9105428457260132,1.0,0.0,3.0,1.0,0.0
17769720,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7214615345001221,0.3356773555278778,0.3086692094802856,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8519071340560913,0.5676066279411316,0.5428401231765747,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9031285047531128,0.6785675883293152,0.4767588675022125,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7939383387565613,0.4540941119194031,0.4362881481647491,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6324871778488159,0.2251298725605011,1.0476170778274536,284.9938049316406,284.95001220703125,302.0102844238281,295.82586669921875,298.79638671875,297.25860595703125,284.9928283691406,1.0,0.6851699948310852,0.4264445304870605,0.4264445304870605,1.0,1.0,-3.377077579498291,1.089109182357788,2.287968397140503,0.3236816525459289,0.9387639760971068,0.9387639760971068,0.0,278.3266906738281,262.0,70164.390625,0.0,3798.863525390625,1.0,278.4418334960937,282.9991455078125,298.81011962890625,303.3150329589844,293.1499938964844,293.1499938964844,278.1499938964844,33754.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874627947807312,1.0,0.0,0.0,3.680626392364502,3.680650472640991,9.039341080097074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11513.2939453125,0.0,1550.56884765625,1895.4371337890625,0.0,3166.218017578125,0.9105428457260132,1.0,0.0,3.0,1.0,0.0
17769780,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7250009775161743,0.3348231315612793,0.3077928721904754,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8563321232795715,0.5661702752113342,0.5414182543754578,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9105953574180604,0.6816422939300537,0.4788430035114288,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7985261678695679,0.453397661447525,0.4355185329914093,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6358660459518433,0.2249583452939987,1.0459177494049072,284.9075622558594,284.95001220703125,301.9691162109375,295.82086181640625,298.775390625,297.254150390625,284.9082336425781,1.0,0.6808403134346008,0.4252578616142273,0.4252578616142273,1.0,1.0,-3.373859167098999,1.0847419500350952,2.2891170978546143,0.3201039731502533,0.8550746440887451,0.8550746440887451,0.0,270.7515869140625,250.0,70545.0625,0.0,3747.425537109375,1.0,278.1576232910156,282.8968200683594,298.83380126953125,303.4400329589844,293.1499938964844,293.1499938964844,278.45001220703125,38629.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805364370346069,1.0,0.0,0.0,3.557414054870605,3.5574376583099365,8.444270633845008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.365234375,0.0,1451.7529296875,1895.4371337890625,0.0,3221.607421875,0.8870391845703125,1.0,0.0,3.0,1.0,0.0
17769840,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7250009775161743,0.3348231315612793,0.3077928721904754,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8563321232795715,0.5661702752113342,0.5414182543754578,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9105953574180604,0.6816422939300537,0.4788430035114288,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7985261678695679,0.453397661447525,0.4355185329914093,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6358660459518433,0.2249583452939987,1.0459177494049072,284.9075622558594,284.95001220703125,301.9691162109375,295.82086181640625,298.775390625,297.254150390625,284.9082336425781,1.0,0.6808403134346008,0.4252578616142273,0.4252578616142273,1.0,1.0,-3.373859167098999,1.0847419500350952,2.2891170978546143,0.3201039731502533,0.8550746440887451,0.8550746440887451,0.0,270.7515869140625,250.0,70545.0625,0.0,3747.425537109375,1.0,278.1576232910156,282.8968200683594,298.83380126953125,303.4400329589844,293.1499938964844,293.1499938964844,278.45001220703125,38629.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805364370346069,1.0,0.0,0.0,3.557414054870605,3.5574376583099365,8.444270633845008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.365234375,0.0,1451.7529296875,1895.4371337890625,0.0,3221.607421875,0.8870391845703125,1.0,0.0,3.0,1.0,0.0
17769900,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7273932099342346,0.3347964286804199,0.3073909878730774,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8593313097953796,0.5658658742904663,0.5407153367996216,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9155072569847108,0.6837857961654663,0.4799581468105316,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8015615940093994,0.4533829987049103,0.4351289272308349,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6380889415740967,0.2250436842441558,1.0449247360229492,285.0129699707031,284.95001220703125,301.947998046875,295.8187866210937,298.7680053710937,297.25665283203125,285.0130920410156,1.0,0.6782228350639343,0.4246645271778106,0.4246645271778106,1.0,1.0,-3.3722026348114014,1.0825474262237549,2.2896552085876465,0.3181918263435364,0.9292890429496764,0.9292890429496764,0.0,266.0234680175781,250.0,69768.8515625,0.0,3716.22509765625,1.0,278.3994445800781,283.0180053710937,298.7891845703125,303.2259826660156,293.1499938964844,293.1499938964844,278.45001220703125,34120.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751930594444275,1.0,0.0,0.0,3.607407093048096,3.607430219650269,8.683275609655539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.1728515625,0.0,1472.3946533203125,1895.4371337890625,0.0,3171.516845703125,0.895972728729248,1.0,0.0,3.0,1.0,0.0
17769960,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7304762601852417,0.3348475396633148,0.3072441816329956,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8631621599197388,0.5656692385673523,0.5403196215629578,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9215524196624756,0.6859886646270752,0.481351226568222,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8053794503211975,0.4534696340560913,0.4349920451641083,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6409263610839844,0.2252182215452194,1.044602870941162,284.9918212890625,284.95001220703125,301.926513671875,295.8170166015625,298.7613525390625,297.2600402832031,284.99041748046875,1.0,0.6755381226539612,0.424124926328659,0.424124926328659,1.0,1.0,-3.3726720809936523,1.0812543630599976,2.291417598724365,0.3167583644390106,0.9328335523605348,0.9328335523605348,0.0,260.6650390625,238.0,69892.796875,0.0,3686.516357421875,1.0,278.4425048828125,283.001953125,298.799072265625,303.28570556640625,293.1499938964844,293.1499938964844,278.1499938964844,33734.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738159537315369,1.0,0.0,0.0,3.665004968643189,3.665028810501098,8.962774131759943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.34765625,0.0,1532.9049072265625,1895.4371337890625,0.0,3158.60302734375,0.9067946076393129,1.0,0.0,3.0,1.0,0.0
17770020,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7363232374191284,0.3340999186038971,0.3063570559024811,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8706822395324707,0.5642959475517273,0.5388412475585938,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9334561228752136,0.6891389489173889,0.4834065437316894,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8125912547111511,0.4528487026691437,0.434178739786148,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6465725898742676,0.2251601666212082,1.0428662300109863,284.9090576171875,284.95001220703125,301.8824768066406,295.8141784667969,298.7405700683594,297.2564697265625,284.90966796875,1.0,0.6696543097496033,0.4230456948280334,0.4230456948280334,1.0,1.0,-3.3692400455474854,1.0770903825759888,2.292149543762207,0.3134263157844543,0.8516519069671631,0.8516519069671631,0.0,250.09664916992188,226.0,70260.265625,0.0,3617.524658203125,1.0,278.15777587890625,282.9034729003906,298.82635498046875,303.4131164550781,293.1499938964844,293.1499938964844,278.45001220703125,38615.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796069622039795,1.0,0.0,0.0,3.53830623626709,3.538329601287842,8.3538009221229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.07421875,0.0,1431.385009765625,1895.4371337890625,0.0,3212.897216796875,0.8828068971633911,1.0,0.0,3.0,1.0,0.0
17770080,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7363232374191284,0.3340999186038971,0.3063570559024811,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8706822395324707,0.5642959475517273,0.5388412475585938,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9334561228752136,0.6891389489173889,0.4834065437316894,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8125912547111511,0.4528487026691437,0.434178739786148,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6465725898742676,0.2251601666212082,1.0428662300109863,284.9090576171875,284.95001220703125,301.8824768066406,295.8141784667969,298.7405700683594,297.2564697265625,284.90966796875,1.0,0.6696543097496033,0.4230456948280334,0.4230456948280334,1.0,1.0,-3.3692400455474854,1.0770903825759888,2.292149543762207,0.3134263157844543,0.8516519069671631,0.8516519069671631,0.0,250.09664916992188,226.0,70260.265625,0.0,3617.524658203125,1.0,278.15777587890625,282.9034729003906,298.82635498046875,303.4131164550781,293.1499938964844,293.1499938964844,278.45001220703125,38615.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796069622039795,1.0,0.0,0.0,3.53830623626709,3.538329601287842,8.3538009221229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.07421875,0.0,1431.385009765625,1895.4371337890625,0.0,3212.897216796875,0.8828068971633911,1.0,0.0,3.0,1.0,0.0
17770140,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7437774538993835,0.3341881334781647,0.3058242499828338,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8801425099372864,0.5638238787651062,0.5377257466316223,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9475128054618835,0.6935272812843323,0.4859133958816528,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8210873603820801,0.4529645144939422,0.4336470663547516,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.653667151927948,0.2255075275897979,1.0417001247406006,284.9917907714844,284.95001220703125,301.83709716796875,295.812255859375,298.7262878417969,297.2627258300781,284.99090576171875,1.0,0.6635214686393738,0.4219664931297302,0.4219664931297302,1.0,1.0,-3.368222951889038,1.0738070011138916,2.2944159507751465,0.3102534711360931,0.9284966588020324,0.9284966588020324,0.0,238.4535675048828,214.0,69627.8359375,0.0,3548.19384765625,1.0,278.4415588378906,283.0076599121094,298.79473876953125,303.26348876953125,293.1499938964844,293.1499938964844,278.1499938964844,33799.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728844523429871,1.0,0.0,0.0,3.645330429077149,3.64535403251648,8.866803682394675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.9345703125,0.0,1511.533935546875,1895.4371337890625,0.0,3149.866455078125,0.9026473164558412,1.0,0.0,3.0,1.0,0.0
17770200,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7437774538993835,0.3341881334781647,0.3058242499828338,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8801425099372864,0.5638238787651062,0.5377257466316223,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9475128054618835,0.6935272812843323,0.4859133958816528,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8210873603820801,0.4529645144939422,0.4336470663547516,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.653667151927948,0.2255075275897979,1.0417001247406006,284.9917907714844,284.95001220703125,301.83709716796875,295.812255859375,298.7262878417969,297.2627258300781,284.99090576171875,1.0,0.6635214686393738,0.4219664931297302,0.4219664931297302,1.0,1.0,-3.368222951889038,1.0738070011138916,2.2944159507751465,0.3102534711360931,0.9284966588020324,0.9284966588020324,0.0,238.4535675048828,214.0,69627.8359375,0.0,3548.19384765625,1.0,278.4415588378906,283.0076599121094,298.79473876953125,303.26348876953125,293.1499938964844,293.1499938964844,278.1499938964844,33799.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728844523429871,1.0,0.0,0.0,3.645330429077149,3.64535403251648,8.866803682394675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.9345703125,0.0,1511.533935546875,1895.4371337890625,0.0,3149.866455078125,0.9026473164558412,1.0,0.0,3.0,1.0,0.0
17770260,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7514944672584534,0.3334986567497253,0.3049522638320923,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8899787664413452,0.5624827742576599,0.5362345576286316,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9610922336578368,0.6967072486877441,0.487958014011383,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8296670317649841,0.4523812234401703,0.432831197977066,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6612182259559631,0.2255210280418396,1.0401320457458496,284.91033935546875,284.95001220703125,301.7903747558594,295.81103515625,298.704833984375,297.25909423828125,284.9107971191406,1.0,0.6571723222732544,0.4209190607070923,0.4209190607070923,1.0,1.0,-3.364979982376098,1.0697869062423706,2.2951929569244385,0.3070222735404968,0.8488194942474365,0.8488194942474365,0.0,227.09149169921875,202.0,70007.90625,0.0,3475.31396484375,1.0,278.1579284667969,282.90985107421875,298.8231506347656,303.39288330078125,293.1499938964844,293.1499938964844,278.45001220703125,38563.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786366581916809,1.0,0.0,0.0,3.521167039871216,3.521190404891968,8.273067919617461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.42578125,0.0,1413.0069580078125,1895.4371337890625,0.0,3203.802490234375,0.8789759278297424,1.0,0.0,3.0,1.0,0.0
17770320,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7514944672584534,0.3334986567497253,0.3049522638320923,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8899787664413452,0.5624827742576599,0.5362345576286316,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9610922336578368,0.6967072486877441,0.487958014011383,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8296670317649841,0.4523812234401703,0.432831197977066,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6612182259559631,0.2255210280418396,1.0401320457458496,284.91033935546875,284.95001220703125,301.7903747558594,295.81103515625,298.704833984375,297.25909423828125,284.9107971191406,1.0,0.6571723222732544,0.4209190607070923,0.4209190607070923,1.0,1.0,-3.364979982376098,1.0697869062423706,2.2951929569244385,0.3070222735404968,0.8488194942474365,0.8488194942474365,0.0,227.09149169921875,202.0,70007.90625,0.0,3475.31396484375,1.0,278.1579284667969,282.90985107421875,298.8231506347656,303.39288330078125,293.1499938964844,293.1499938964844,278.45001220703125,38563.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786366581916809,1.0,0.0,0.0,3.521167039871216,3.521190404891968,8.273067919617461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.42578125,0.0,1413.0069580078125,1895.4371337890625,0.0,3203.802490234375,0.8789759278297424,1.0,0.0,3.0,1.0,0.0
17770380,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.76112300157547,0.3336176574230194,0.304438441991806,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9018841981887816,0.5620226263999939,0.5351229310035706,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.975696623325348,0.7011042833328247,0.4904638230800628,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.839980959892273,0.4525125920772552,0.4323042035102844,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6704308390617371,0.2259202152490615,1.0391448736190796,284.99127197265625,284.95001220703125,301.7423095703125,295.8103942871094,298.6900939941406,297.2655334472656,284.99041748046875,1.0,0.6507658362388611,0.4198715984821319,0.4198715984821319,1.0,1.0,-3.364210367202759,1.0666677951812744,2.2975428104400635,0.3039653599262237,0.9245099425315856,0.9245099425315856,0.0,215.03843688964844,190.0,69398.109375,0.0,3404.32958984375,1.0,278.44140625,283.012451171875,298.7929382324219,303.2463073730469,293.1499938964844,293.1499938964844,278.1499938964844,33779.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719250559806824,1.0,0.0,0.0,3.6293466091156006,3.629369974136353,8.789216963123181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.369140625,0.0,1493.78857421875,1895.4371337890625,0.0,3140.867919921875,0.8990395665168762,1.0,0.0,3.0,1.0,0.0
17770440,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.76112300157547,0.3336176574230194,0.304438441991806,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9018841981887816,0.5620226263999939,0.5351229310035706,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.975696623325348,0.7011042833328247,0.4904638230800628,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.839980959892273,0.4525125920772552,0.4323042035102844,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6704308390617371,0.2259202152490615,1.0391448736190796,284.99127197265625,284.95001220703125,301.7423095703125,295.8103942871094,298.6900939941406,297.2655334472656,284.99041748046875,1.0,0.6507658362388611,0.4198715984821319,0.4198715984821319,1.0,1.0,-3.364210367202759,1.0666677951812744,2.2975428104400635,0.3039653599262237,0.9245099425315856,0.9245099425315856,0.0,215.03843688964844,190.0,69398.109375,0.0,3404.32958984375,1.0,278.44140625,283.012451171875,298.7929382324219,303.2463073730469,293.1499938964844,293.1499938964844,278.1499938964844,33779.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719250559806824,1.0,0.0,0.0,3.6293466091156006,3.629369974136353,8.789216963123181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.369140625,0.0,1493.78857421875,1895.4371337890625,0.0,3140.867919921875,0.8990395665168762,1.0,0.0,3.0,1.0,0.0
17770500,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7662882804870605,0.3333089053630829,0.3041421771049499,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9083644151687622,0.561398446559906,0.5345378518104553,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9826637506484984,0.7026995420455933,0.4916314780712127,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8455147743225098,0.4522643685340881,0.432030439376831,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6754097938537598,0.2259798049926757,1.03877592086792,284.87286376953125,284.95001220703125,301.7178039550781,295.8102722167969,298.6789245605469,297.263427734375,284.87286376953125,1.0,0.6475688815116882,0.419347882270813,0.419347882270813,1.0,1.0,-3.363787889480591,1.06508469581604,2.298702955245972,0.3025389909744262,0.8392652869224548,0.8392652869224548,0.0,209.1095123291016,190.0,70087.0390625,0.0,3369.3134765625,1.0,278.1983642578125,282.8811340332031,298.8364562988281,303.4576110839844,293.1499938964844,293.1499938964844,278.1499938964844,38479.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769782781600952,1.0,0.0,0.0,3.577776432037353,3.577800035476685,8.54121537940955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.4853515625,0.0,1472.4735107421875,1895.4371337890625,0.0,3188.256103515625,0.8886821269989014,1.0,0.0,3.0,1.0,0.0
17770560,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7711865901947021,0.3329633772373199,0.3035871386528015,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9148840308189392,0.5607181787490845,0.5336447954177856,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.988900065422058,0.7042869925498962,0.4925024807453155,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8508446216583252,0.4519478678703308,0.4314944148063659,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6801755428314209,0.225979745388031,1.0377410650253296,284.9110412597656,284.95001220703125,301.6929931640625,295.8102111816406,298.6673278808594,297.2607727050781,284.9114990234375,1.0,0.6442383527755737,0.4188504219055176,0.4188504219055176,1.0,1.0,-3.361205577850342,1.0627955198287964,2.298409938812256,0.3008314371109009,0.8459896445274353,0.8459896445274353,0.0,203.46588134765625,178.0,69773.703125,0.0,3331.010009765625,1.0,278.1582946777344,282.9159545898437,298.8224182128906,303.3769836425781,293.1499938964844,293.1499938964844,278.45001220703125,38544.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776895999908447,1.0,0.0,0.0,3.5051825046539307,3.5052056312561035,8.198125556191371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.7333984375,0.0,1396.2227783203125,1895.4371337890625,0.0,3194.9248046875,0.8753992915153503,1.0,0.0,3.0,1.0,0.0
17770620,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7828735113143921,0.3330877125263214,0.3031153976917267,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9305570721626282,0.5602641701698303,0.5325831174850464,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9990000128746032,0.7087807655334473,0.4917530715465545,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8633870482444763,0.4520723521709442,0.4309994876384735,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6912065148353577,0.2264035195112228,1.037037014961243,284.9893493652344,284.95001220703125,301.6424255371094,295.810302734375,298.6520080566406,297.2673034667969,284.9879150390625,1.0,0.637523889541626,0.4178554713726043,0.4178554713726043,1.0,1.0,-3.357266664505005,1.058652400970459,2.298614263534546,0.2977831959724426,0.9197821021080016,0.9197821021080016,0.0,191.9144897460937,166.0,69149.15625,0.0,3255.59619140625,1.0,278.4412841796875,283.0159606933594,298.79296875,303.23199462890625,293.1499938964844,293.1499938964844,278.1499938964844,33786.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710072636604309,1.0,0.0,0.0,3.6141011714935294,3.614124536514282,8.715532544556481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.68359375,0.0,1477.19384765625,1895.4371337890625,0.0,3132.259033203125,0.8956019878387451,1.0,0.0,3.0,1.0,0.0
17770680,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7828735113143921,0.3330877125263214,0.3031153976917267,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9305570721626282,0.5602641701698303,0.5325831174850464,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9990000128746032,0.7087807655334473,0.4917530715465545,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8633870482444763,0.4520723521709442,0.4309994876384735,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6912065148353577,0.2264035195112228,1.037037014961243,284.9893493652344,284.95001220703125,301.6424255371094,295.810302734375,298.6520080566406,297.2673034667969,284.9879150390625,1.0,0.637523889541626,0.4178554713726043,0.4178554713726043,1.0,1.0,-3.357266664505005,1.058652400970459,2.298614263534546,0.2977831959724426,0.9197821021080016,0.9197821021080016,0.0,191.9144897460937,166.0,69149.15625,0.0,3255.59619140625,1.0,278.4412841796875,283.0159606933594,298.79296875,303.23199462890625,293.1499938964844,293.1499938964844,278.1499938964844,33786.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710072636604309,1.0,0.0,0.0,3.6141011714935294,3.614124536514282,8.715532544556481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.68359375,0.0,1477.19384765625,1895.4371337890625,0.0,3132.259033203125,0.8956019878387451,1.0,0.0,3.0,1.0,0.0
17770740,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7880908250808716,0.3326209485530853,0.3027611076831817,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9375191330909728,0.559403657913208,0.5318729281425476,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9990000128746032,0.7121521234512329,0.4817827939987182,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8691097497940063,0.4516685307025909,0.4306707978248596,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.6962335109710693,0.226418450474739,1.036816120147705,284.8719177246094,284.95001220703125,301.61151123046875,295.8104553222656,298.64141845703125,297.2703552246094,284.8765869140625,1.0,0.6327452659606934,0.4172585308551788,0.4172585308551788,1.0,1.0,-3.343113422393799,1.0519455671310425,2.291167974472046,0.2942978143692016,0.8276187181472778,0.8276187181472778,0.0,186.51678466796875,166.0,69382.3671875,0.0,3193.134033203125,1.0,278.1846923828125,282.89453125,298.8352966308594,303.4124450683594,293.1499938964844,293.1499938964844,278.1499938964844,40112.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764110207557678,1.0,0.0,0.0,3.515223741531372,3.515247344970703,8.245162916864501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.3701171875,0.0,1417.9637451171875,1895.4371337890625,0.0,3182.9375,0.8768287301063538,1.0,0.0,3.0,1.0,0.0
17770800,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.791592538356781,0.3323574066162109,0.3023301064968109,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9421982169151306,0.5588608980178833,0.5311622619628906,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9990000128746032,0.7152038812637329,0.4749193787574768,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8730221390724182,0.4514064192771911,0.4302442073822021,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6996225714683533,0.2264250367879867,1.036121845245361,284.9038391113281,284.95001220703125,301.5906677246094,295.810546875,298.63702392578125,297.27642822265625,284.9032592773437,1.0,0.6292991638183594,0.4168605506420135,0.4168605506420135,1.0,1.0,-3.332139015197754,1.0469281673431396,2.2852108478546143,0.2917318642139435,0.8338184952735901,0.8338184952735901,0.0,182.8176422119141,154.0,69119.734375,0.0,3147.637939453125,1.0,278.15875244140625,282.92071533203125,298.8190612792969,303.3383178710937,293.1499938964844,293.1499938964844,278.45001220703125,38928.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761653304100037,1.0,0.0,0.0,3.469798803329468,3.469821691513061,8.033446761146479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.6845703125,0.0,1362.6036376953125,1895.4371337890625,0.0,3180.63427734375,0.8677823543548584,1.0,0.0,3.0,1.0,0.0
17770860,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8029548525810242,0.3324325680732727,0.3019019067287445,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.956550657749176,0.5582973957061768,0.5301012992858887,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9990000128746032,0.7256309986114502,0.4549473822116852,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8855124711990356,0.4514162540435791,0.4297434091567993,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7102176547050476,0.226879209280014,1.0359045267105105,284.9747009277344,284.95001220703125,301.5376892089844,295.8108215332031,298.6393127441406,297.3099975585937,284.9739074707031,1.0,0.6201987862586975,0.4161429703235626,0.4161429703235626,1.0,1.0,-3.3054661750793457,1.035399079322815,2.270066976547241,0.2861095666885376,0.8946887850761414,0.8946887850761414,0.0,172.55039978027344,172.0,68084.8984375,0.0,3031.014892578125,1.0,278.44091796875,283.0214233398437,298.786865234375,303.1643981933594,293.1499938964844,293.1499938964844,278.75,34524.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681527376174927,1.0,0.0,0.0,3.5526814460754395,3.552704095840454,8.4218169149608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.044921875,0.0,1416.819580078125,1895.4371337890625,0.0,3105.4814453125,0.8823117613792419,1.0,0.0,3.0,1.0,0.0
17770920,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8029548525810242,0.3324325680732727,0.3019019067287445,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.956550657749176,0.5582973957061768,0.5301012992858887,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9990000128746032,0.7256309986114502,0.4549473822116852,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8855124711990356,0.4514162540435791,0.4297434091567993,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7102176547050476,0.226879209280014,1.0359045267105105,284.9747009277344,284.95001220703125,301.5376892089844,295.8108215332031,298.6393127441406,297.3099975585937,284.9739074707031,1.0,0.6201987862586975,0.4161429703235626,0.4161429703235626,1.0,1.0,-3.3054661750793457,1.035399079322815,2.270066976547241,0.2861095666885376,0.8946887850761414,0.8946887850761414,0.0,172.55039978027344,172.0,68084.8984375,0.0,3031.014892578125,1.0,278.44091796875,283.0214233398437,298.786865234375,303.1643981933594,293.1499938964844,293.1499938964844,278.75,34524.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681527376174927,1.0,0.0,0.0,3.5526814460754395,3.552704095840454,8.4218169149608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.044921875,0.0,1416.819580078125,1895.4371337890625,0.0,3105.4814453125,0.8823117613792419,1.0,0.0,3.0,1.0,0.0
17770980,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8043676018714905,0.3327713906764984,0.3021262884140014,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9578356742858888,0.5580559968948364,0.5297762751579285,297.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9990000128746032,0.7360177636146545,0.4529525935649872,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8869879841804504,0.4517350494861603,0.4299461543560028,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7119860649108887,0.2276700735092163,1.0389533042907717,285.0322570800781,284.95001220703125,301.48358154296875,295.8109436035156,298.64312744140625,297.34381103515625,285.029541015625,1.0,0.6207287907600403,0.4154253900051117,0.4154253900051117,1.0,1.0,-3.306809663772583,1.0339704751968384,2.272839069366455,0.2838181257247925,0.9889559149742126,0.9889559149742126,0.0,171.6887664794922,190.0,67822.3359375,0.0,3029.120361328125,1.0,278.74237060546875,283.0998229980469,298.7960510253906,303.1302490234375,293.1499938964844,293.1499938964844,278.45001220703125,31754.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628925681114197,1.0,0.0,0.0,3.723682165145874,3.723706007003784,9.25206109059218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.1787109375,0.0,1584.2952880859375,1895.4371337890625,0.0,3056.13623046875,0.9185864329338074,1.0,0.0,3.0,1.0,0.0
17771040,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8043676018714905,0.3327713906764984,0.3021262884140014,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9578356742858888,0.5580559968948364,0.5297762751579285,297.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9990000128746032,0.7360177636146545,0.4529525935649872,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8869879841804504,0.4517350494861603,0.4299461543560028,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7119860649108887,0.2276700735092163,1.0389533042907717,285.0322570800781,284.95001220703125,301.48358154296875,295.8109436035156,298.64312744140625,297.34381103515625,285.029541015625,1.0,0.6207287907600403,0.4154253900051117,0.4154253900051117,1.0,1.0,-3.306809663772583,1.0339704751968384,2.272839069366455,0.2838181257247925,0.9889559149742126,0.9889559149742126,0.0,171.6887664794922,190.0,67822.3359375,0.0,3029.120361328125,1.0,278.74237060546875,283.0998229980469,298.7960510253906,303.1302490234375,293.1499938964844,293.1499938964844,278.45001220703125,31754.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628925681114197,1.0,0.0,0.0,3.723682165145874,3.723706007003784,9.25206109059218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.1787109375,0.0,1584.2952880859375,1895.4371337890625,0.0,3056.13623046875,0.9185864329338074,1.0,0.0,3.0,1.0,0.0
