time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8015145063400269,0.3324331939220428,0.3021568357944488,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9540942907333374,0.5573924779891968,0.5295289754867554,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9990000128746032,0.7390766739845276,0.4577245414257049,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8838545680046082,0.4514424204826355,0.4300022721290588,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.709867000579834,0.2278287261724472,1.040730118751526,284.8858337402344,284.95001220703125,301.45611572265625,295.8109130859375,298.6339416503906,297.3443298339844,284.8821105957031,1.0,0.6232336759567261,0.4150665700435638,0.4150665700435638,1.0,1.0,-3.3144867420196533,1.0357451438903809,2.2787415981292725,0.2838234007358551,0.8947958946228027,0.8947958946228027,0.0,174.14874267578125,190.0,69004.734375,0.0,3059.72900390625,1.0,278.4957275390625,282.9354248046875,298.84832763671875,303.3798522949219,293.1499938964844,293.1499938964844,278.45001220703125,35751.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695493936538696,1.0,0.0,0.0,3.721907615661621,3.721932172775269,9.243244676326868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10795.3291015625,0.0,1612.7552490234375,1895.4371337890625,0.0,3118.58349609375,0.919270932674408,1.0,0.0,3.0,1.0,0.0
17771160,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7964796423912048,0.3319343030452728,0.3018588125705719,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9476062059402466,0.556538999080658,0.5288910865783691,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.7408837676048279,0.4657524526119232,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8784390091896057,0.4509535729885101,0.429720401763916,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7057692408561707,0.2278157025575637,1.041596293449402,284.9036865234375,284.95001220703125,301.4283752441406,295.810791015625,298.61920166015625,297.3365478515625,284.9056396484375,1.0,0.6267538070678711,0.4146956503391266,0.4146956503391266,1.0,1.0,-3.3237133026123047,1.038036227226257,2.285676956176758,0.2840059101581573,0.886630654335022,0.886630654335022,0.0,178.18138122558594,208.0,68916.9296875,0.0,3102.793701171875,1.0,278.4571228027344,282.9533386230469,298.83721923828125,303.3251953125,293.1499938964844,293.1499938964844,278.75,37523.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718871474266052,1.0,0.0,0.0,3.661869525909424,3.661893844604492,8.94744459856156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.0029296875,0.0,1557.85302734375,1895.4371337890625,0.0,3140.51220703125,0.9091917872428894,1.0,0.0,3.0,1.0,0.0
17771220,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7850679159164429,0.3319020867347717,0.3019679188728332,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9320707321166992,0.55596524477005,0.5284457206726074,297.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9990000128746032,0.7434107661247253,0.4859412610530853,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8660391569137573,0.4509134590625763,0.4298137724399566,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6959228515625,0.228163868188858,1.0444539785385132,285.0164794921875,284.95001220703125,301.3720703125,295.8102111816406,298.5921936035156,297.3243713378906,285.0153503417969,1.0,0.6362332701683044,0.4139537513256073,0.4139537513256073,1.0,1.0,-3.3511223793029785,1.04578697681427,2.305335521697998,0.2854852676391601,0.9912283420562744,0.9912283420562744,0.0,188.7900390625,211.0,68716.8515625,0.0,3224.209228515625,1.0,278.743408203125,283.0770263671875,298.8023681640625,303.2010192871094,293.1499938964844,293.1499938964844,278.45001220703125,32905.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670357465744019,1.0,0.0,0.0,3.791393995285034,3.7914187908172607,9.591600473868311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.61328125,0.0,1672.1854248046875,1895.4371337890625,0.0,3095.003173828125,0.9347683191299438,1.0,0.0,3.0,1.0,0.0
17771280,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7850679159164429,0.3319020867347717,0.3019679188728332,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9320707321166992,0.55596524477005,0.5284457206726074,297.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9990000128746032,0.7434107661247253,0.4859412610530853,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8660391569137573,0.4509134590625763,0.4298137724399566,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6959228515625,0.228163868188858,1.0444539785385132,285.0164794921875,284.95001220703125,301.3720703125,295.8102111816406,298.5921936035156,297.3243713378906,285.0153503417969,1.0,0.6362332701683044,0.4139537513256073,0.4139537513256073,1.0,1.0,-3.3511223793029785,1.04578697681427,2.305335521697998,0.2854852676391601,0.9912283420562744,0.9912283420562744,0.0,188.7900390625,211.0,68716.8515625,0.0,3224.209228515625,1.0,278.743408203125,283.0770263671875,298.8023681640625,303.2010192871094,293.1499938964844,293.1499938964844,278.45001220703125,32905.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670357465744019,1.0,0.0,0.0,3.791393995285034,3.7914187908172607,9.591600473868311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.61328125,0.0,1672.1854248046875,1895.4371337890625,0.0,3095.003173828125,0.9347683191299438,1.0,0.0,3.0,1.0,0.0
17771340,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7762138843536377,0.3308550119400024,0.3015806972980499,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9199288487434388,0.5543506741523743,0.5275335907936096,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9990000128746032,0.7430753111839294,0.5017339587211609,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8567607998847961,0.4500337839126587,0.4295456409454345,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6883335113525391,0.2279286533594131,1.0456982851028442,284.9000244140625,284.95001220703125,301.314697265625,295.8091125488281,298.55084228515625,297.29248046875,284.90185546875,1.0,0.6428439021110535,0.4132118821144104,0.4132118821144104,1.0,1.0,-3.369749069213867,1.0503462553024292,2.3194029331207275,0.2861811220645904,0.8925923705101013,0.8925923705101013,0.0,197.27365112304688,214.0,69729.265625,0.0,3315.092041015625,1.0,278.4563293457031,282.94097900390625,298.8347473144531,303.3782653808594,293.1499938964844,293.1499938964844,278.75,38024.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756150007247925,1.0,0.0,0.0,3.7143805027008057,3.7144055366516113,9.205895707964372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.9130859375,0.0,1621.3974609375,1895.4371337890625,0.0,3175.4736328125,0.92119562625885,1.0,0.0,3.0,1.0,0.0
17771400,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7762138843536377,0.3308550119400024,0.3015806972980499,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9199288487434388,0.5543506741523743,0.5275335907936096,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9990000128746032,0.7430753111839294,0.5017339587211609,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8567607998847961,0.4500337839126587,0.4295456409454345,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6883335113525391,0.2279286533594131,1.0456982851028442,284.9000244140625,284.95001220703125,301.314697265625,295.8091125488281,298.55084228515625,297.29248046875,284.90185546875,1.0,0.6428439021110535,0.4132118821144104,0.4132118821144104,1.0,1.0,-3.369749069213867,1.0503462553024292,2.3194029331207275,0.2861811220645904,0.8925923705101013,0.8925923705101013,0.0,197.27365112304688,214.0,69729.265625,0.0,3315.092041015625,1.0,278.4563293457031,282.94097900390625,298.8347473144531,303.3782653808594,293.1499938964844,293.1499938964844,278.75,38024.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756150007247925,1.0,0.0,0.0,3.7143805027008057,3.7144055366516113,9.205895707964372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.9130859375,0.0,1621.3974609375,1895.4371337890625,0.0,3175.4736328125,0.92119562625885,1.0,0.0,3.0,1.0,0.0
17771460,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7701317667961121,0.3306366801261902,0.3013707995414734,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9115793108940125,0.5536495447158813,0.5268274545669556,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9990000128746032,0.744235634803772,0.5131978988647461,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8504104614257812,0.4499053061008453,0.4294104278087616,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6829947829246521,0.2279966473579406,1.0464664697647097,285.0101928710937,284.95001220703125,301.2563171386719,295.8073425292969,298.5188293457031,297.27783203125,285.0087280273437,1.0,0.6478375792503357,0.4118271768093109,0.4118271768093109,1.0,1.0,-3.383195638656616,1.0513269901275637,2.3318686485290527,0.2841715514659881,0.9929664731025696,0.9929664731025696,0.0,203.5729217529297,217.0,69188.2109375,0.0,3382.331787109375,1.0,278.7436828613281,283.0672607421875,298.7963256835937,303.2322692871094,293.1499938964844,293.1499938964844,278.45001220703125,33384.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701358437538147,1.0,0.0,0.0,3.826449871063232,3.826475143432617,9.769793223313172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.9306640625,0.0,1717.965087890625,1895.4371337890625,0.0,3124.0849609375,0.9429866075515748,1.0,0.0,3.0,1.0,0.0
17771520,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7701317667961121,0.3306366801261902,0.3013707995414734,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9115793108940125,0.5536495447158813,0.5268274545669556,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9990000128746032,0.744235634803772,0.5131978988647461,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8504104614257812,0.4499053061008453,0.4294104278087616,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6829947829246521,0.2279966473579406,1.0464664697647097,285.0101928710937,284.95001220703125,301.2563171386719,295.8073425292969,298.5188293457031,297.27783203125,285.0087280273437,1.0,0.6478375792503357,0.4118271768093109,0.4118271768093109,1.0,1.0,-3.383195638656616,1.0513269901275637,2.3318686485290527,0.2841715514659881,0.9929664731025696,0.9929664731025696,0.0,203.5729217529297,217.0,69188.2109375,0.0,3382.331787109375,1.0,278.7436828613281,283.0672607421875,298.7963256835937,303.2322692871094,293.1499938964844,293.1499938964844,278.45001220703125,33384.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701358437538147,1.0,0.0,0.0,3.826449871063232,3.826475143432617,9.769793223313172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.9306640625,0.0,1717.965087890625,1895.4371337890625,0.0,3124.0849609375,0.9429866075515748,1.0,0.0,3.0,1.0,0.0
17771580,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.764363706111908,0.3295037448406219,0.3008029758930206,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9041150212287904,0.5519527792930603,0.5257383584976196,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9986148476600648,0.7445241212844849,0.5208017826080322,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8445559740066528,0.4489716589450836,0.4289948940277099,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.67803955078125,0.2276399135589599,1.0465823411941528,284.8939819335937,284.95001220703125,301.19696044921875,295.8047790527344,298.4808044433594,297.2555236816406,284.8956298828125,1.0,0.6516366004943848,0.4104425013065338,0.4104425013065338,1.0,1.0,-3.389989137649536,1.0498480796813965,2.3401412963867188,0.2814233601093292,0.8897663950920105,0.8897663950920105,0.0,209.3202514648437,220.0,69917.4296875,0.0,3431.350341796875,1.0,278.4562072753906,282.9350891113281,298.8250732421875,303.3857116699219,293.1499938964844,293.1499938964844,278.75,38540.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775911927223206,1.0,0.0,0.0,3.729147911071777,3.729173183441162,9.279241908188852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.6923828125,0.0,1642.4393310546875,1895.4371337890625,0.0,3194.00244140625,0.924845278263092,1.0,0.0,3.0,1.0,0.0
17771640,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.764363706111908,0.3295037448406219,0.3008029758930206,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9041150212287904,0.5519527792930603,0.5257383584976196,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9986148476600648,0.7445241212844849,0.5208017826080322,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8445559740066528,0.4489716589450836,0.4289948940277099,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.67803955078125,0.2276399135589599,1.0465823411941528,284.8939819335937,284.95001220703125,301.19696044921875,295.8047790527344,298.4808044433594,297.2555236816406,284.8956298828125,1.0,0.6516366004943848,0.4104425013065338,0.4104425013065338,1.0,1.0,-3.389989137649536,1.0498480796813965,2.3401412963867188,0.2814233601093292,0.8897663950920105,0.8897663950920105,0.0,209.3202514648437,220.0,69917.4296875,0.0,3431.350341796875,1.0,278.4562072753906,282.9350891113281,298.8250732421875,303.3857116699219,293.1499938964844,293.1499938964844,278.75,38540.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775911927223206,1.0,0.0,0.0,3.729147911071777,3.729173183441162,9.279241908188852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.6923828125,0.0,1642.4393310546875,1895.4371337890625,0.0,3194.00244140625,0.924845278263092,1.0,0.0,3.0,1.0,0.0
17771700,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7614472508430481,0.3293044865131378,0.300511360168457,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9004880785942078,0.5514898300170898,0.5251659154891968,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9963473081588744,0.7457901239395142,0.5214047431945801,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8415736556053162,0.448804497718811,0.4287437498569488,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6754637956619263,0.2275948226451873,1.04639732837677,285.0144958496094,284.95001220703125,301.1669006347656,295.8031616210937,298.4673156738281,297.252685546875,285.01629638671875,1.0,0.6530026197433472,0.4097501337528229,0.4097501337528229,1.0,1.0,-3.389163017272949,1.0476210117340088,2.3415420055389404,0.2793271541595459,0.9718478918075562,0.9718478918075562,0.0,212.1556091308593,220.0,68998.0546875,0.0,3445.832763671875,1.0,278.7038879394531,283.07330322265625,298.7770690917969,303.1629943847656,293.1499938964844,293.1499938964844,278.75,34452.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724102973937988,1.0,0.0,0.0,3.7687079906463614,3.768732786178589,9.47716046084679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.8193359375,0.0,1657.3365478515625,1895.4371337890625,0.0,3145.41943359375,0.9323775172233582,1.0,0.0,3.0,1.0,0.0
17771760,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7596380114555359,0.3292479217052459,0.3005184531211853,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8981173038482666,0.5511940717697144,0.5249425172805786,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9951111078262328,0.7475360035896301,0.5225685238838196,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8396776914596558,0.448796659708023,0.4287844598293304,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6738646030426025,0.2276736497879028,1.0469567775726318,285.0026550292969,284.95001220703125,301.1366271972656,295.80126953125,298.45703125,297.2537841796875,285.0012512207031,1.0,0.6543285846710205,0.4092351496219635,0.4092351496219635,1.0,1.0,-3.391021013259888,1.046802043914795,2.3442189693450928,0.2780580818653106,0.9842288494110109,0.9842288494110109,0.0,214.2419891357422,223.0,69133.0703125,0.0,3462.261962890625,1.0,278.74365234375,283.0638122558594,298.7851257324219,303.2207336425781,293.1499938964844,293.1499938964844,278.45001220703125,33770.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710984587669373,1.0,0.0,0.0,3.826176166534424,3.8262014389038086,9.768394875209196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11307.7822265625,0.0,1720.6641845703125,1895.4371337890625,0.0,3133.11474609375,0.9432292580604552,1.0,0.0,3.0,1.0,0.0
17771820,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7553386688232422,0.328154593706131,0.2999253869056701,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8927145004272461,0.549511730670929,0.5238022804260254,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9921128749847412,0.7497479915618896,0.5244213342666626,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8353464007377625,0.4478662014007568,0.4283119738101959,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6702306270599365,0.2273618280887603,1.046977996826172,284.8945617675781,284.95001220703125,301.07537841796875,295.7967224121094,298.4280090332031,297.2439880371094,284.8962097167969,1.0,0.6565089821815491,0.4082052111625671,0.4082052111625671,1.0,1.0,-3.390630960464477,1.0437638759613037,2.346867084503174,0.2752299904823303,0.8836166858673096,0.8836166858673096,0.0,218.58990478515625,226.0,69694.859375,0.0,3486.529052734375,1.0,278.4565124511719,282.94122314453125,298.81256103515625,303.3598327636719,293.1499938964844,293.1499938964844,278.75,38812.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776798248291016,1.0,0.0,0.0,3.712385416030884,3.7124104499816895,9.196009500556102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.4482421875,0.0,1625.0916748046875,1895.4371337890625,0.0,3194.833251953125,0.921482503414154,1.0,0.0,3.0,1.0,0.0
17771880,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7553386688232422,0.328154593706131,0.2999253869056701,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8927145004272461,0.549511730670929,0.5238022804260254,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9921128749847412,0.7497479915618896,0.5244213342666626,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8353464007377625,0.4478662014007568,0.4283119738101959,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6702306270599365,0.2273618280887603,1.046977996826172,284.8945617675781,284.95001220703125,301.07537841796875,295.7967224121094,298.4280090332031,297.2439880371094,284.8962097167969,1.0,0.6565089821815491,0.4082052111625671,0.4082052111625671,1.0,1.0,-3.390630960464477,1.0437638759613037,2.346867084503174,0.2752299904823303,0.8836166858673096,0.8836166858673096,0.0,218.58990478515625,226.0,69694.859375,0.0,3486.529052734375,1.0,278.4565124511719,282.94122314453125,298.81256103515625,303.3598327636719,293.1499938964844,293.1499938964844,278.75,38812.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776798248291016,1.0,0.0,0.0,3.712385416030884,3.7124104499816895,9.196009500556102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.4482421875,0.0,1625.0916748046875,1895.4371337890625,0.0,3194.833251953125,0.921482503414154,1.0,0.0,3.0,1.0,0.0
17771940,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7531026601791382,0.3280127644538879,0.2996269762516022,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.889824390411377,0.5490068793296814,0.5231233239173889,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.990754246711731,0.7523518204689026,0.5259556174278259,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8330593109130859,0.4477456212043762,0.4280403852462768,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6683202385902405,0.227415531873703,1.0469796657562256,285.01611328125,284.95001220703125,301.0332336425781,295.79296875,298.4146423339844,297.2465515136719,285.0146179199219,1.0,0.6578041315078735,0.4075048565864563,0.4075048565864563,1.0,1.0,-3.3909666538238525,1.041916847229004,2.3490498065948486,0.2732068598270416,0.9745569229125975,0.9745569229125975,0.0,220.9629364013672,226.0,68860.8359375,0.0,3501.077880859375,1.0,278.7268371582031,283.0793762207031,298.76422119140625,303.1568908691406,293.1499938964844,293.1499938964844,278.75,33767.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871253252029419,1.0,0.0,0.0,3.781326770782471,3.781351566314697,9.540731298329774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.9794921875,0.0,1666.9400634765625,1895.4371337890625,0.0,3134.56640625,0.933726966381073,1.0,0.0,3.0,1.0,0.0
17772000,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7524468898773193,0.3279721438884735,0.2996483743190765,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8889049291610718,0.5488073825836182,0.522994875907898,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9904853701591492,0.753577709197998,0.5268739461898804,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8323630094528198,0.4477335512638092,0.4280767738819122,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6677765250205994,0.2274873703718185,1.0474408864974976,285.0032043457031,284.95001220703125,301.01324462890625,295.7909851074219,298.4085693359375,297.2480773925781,285.0018310546875,1.0,0.6584659814834595,0.4071752429008484,0.4071752429008484,1.0,1.0,-3.392540693283081,1.0415406227111816,2.3510000705718994,0.2724801301956177,0.9786425828933716,0.9786425828933716,0.0,221.84487915039065,229.0,68947.390625,0.0,3509.89404296875,1.0,278.7436218261719,283.0691833496094,298.7733764648437,303.1965637207031,293.1499938964844,293.1499938964844,278.45001220703125,33786.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708719611167908,1.0,0.0,0.0,3.811071157455444,3.811096429824829,9.691419791124645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.0380859375,0.0,1702.56494140625,1895.4371337890625,0.0,3130.989990234375,0.939774453639984,1.0,0.0,3.0,1.0,0.0
17772060,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7491051554679871,0.3269166052341461,0.2990634441375732,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8846260905265808,0.5471559166908264,0.5218533873558044,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.988316297531128,0.75590980052948,0.5288529396057129,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8289955258369446,0.4468255937099457,0.4275948703289032,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6650503277778625,0.227235659956932,1.0476101636886597,284.8974609375,284.95001220703125,300.95025634765625,295.783935546875,298.3806457519531,297.2398986816406,284.8990478515625,1.0,0.6602768898010254,0.4062636792659759,0.4062636792659759,1.0,1.0,-3.3924779891967773,1.038927435874939,2.353550434112549,0.2700145840644836,0.8810163140296936,0.8810163140296936,0.0,225.3933868408203,232.0,69514.7265625,0.0,3530.30712890625,1.0,278.45660400390625,282.9485168457031,298.7998962402344,303.33551025390625,293.1499938964844,293.1499938964844,278.75,38770.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775087594985962,1.0,0.0,0.0,3.697021722793579,3.6970467567443848,9.120051913669158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.0361328125,0.0,1607.1114501953125,1895.4371337890625,0.0,3193.2294921875,0.9180501699447632,1.0,0.0,3.0,1.0,0.0
17772120,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7491051554679871,0.3269166052341461,0.2990634441375732,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8846260905265808,0.5471559166908264,0.5218533873558044,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.988316297531128,0.75590980052948,0.5288529396057129,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8289955258369446,0.4468255937099457,0.4275948703289032,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6650503277778625,0.227235659956932,1.0476101636886597,284.8974609375,284.95001220703125,300.95025634765625,295.783935546875,298.3806457519531,297.2398986816406,284.8990478515625,1.0,0.6602768898010254,0.4062636792659759,0.4062636792659759,1.0,1.0,-3.3924779891967773,1.038927435874939,2.353550434112549,0.2700145840644836,0.8810163140296936,0.8810163140296936,0.0,225.3933868408203,232.0,69514.7265625,0.0,3530.30712890625,1.0,278.45660400390625,282.9485168457031,298.7998962402344,303.33551025390625,293.1499938964844,293.1499938964844,278.75,38770.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775087594985962,1.0,0.0,0.0,3.697021722793579,3.6970467567443848,9.120051913669158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.0361328125,0.0,1607.1114501953125,1895.4371337890625,0.0,3193.2294921875,0.9180501699447632,1.0,0.0,3.0,1.0,0.0
17772180,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7466923594474792,0.3267317414283752,0.2987801730632782,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8813862204551697,0.5464454293251038,0.52103590965271,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9870768189430236,0.759710967540741,0.5312933921813965,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8264862895011902,0.446688175201416,0.4273484647274017,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6630599498748779,0.2273881137371063,1.0481626987457275,285.0033569335937,284.95001220703125,300.8864440917969,295.7754821777344,298.36151123046875,297.2444152832031,285.001953125,1.0,0.6620408296585083,0.4053521454334259,0.4053521454334259,1.0,1.0,-3.3944480419158936,1.037044644355774,2.357403516769409,0.26760134100914,0.9750856757164,0.9750856757164,0.0,228.2657165527344,235.0,68789.609375,0.0,3551.6318359375,1.0,278.7434997558594,283.0737609863281,298.7585754394531,303.17193603515625,293.1499938964844,293.1499938964844,278.45001220703125,33736.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708467483520508,1.0,0.0,0.0,3.798277139663696,3.798302173614502,9.626459132050511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.2431640625,0.0,1686.8546142578125,1895.4371337890625,0.0,3130.75341796875,0.9368462562561036,1.0,0.0,3.0,1.0,0.0
17772240,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7466923594474792,0.3267317414283752,0.2987801730632782,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8813862204551697,0.5464454293251038,0.52103590965271,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9870768189430236,0.759710967540741,0.5312933921813965,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8264862895011902,0.446688175201416,0.4273484647274017,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6630599498748779,0.2273881137371063,1.0481626987457275,285.0033569335937,284.95001220703125,300.8864440917969,295.7754821777344,298.36151123046875,297.2444152832031,285.001953125,1.0,0.6620408296585083,0.4053521454334259,0.4053521454334259,1.0,1.0,-3.3944480419158936,1.037044644355774,2.357403516769409,0.26760134100914,0.9750856757164,0.9750856757164,0.0,228.2657165527344,235.0,68789.609375,0.0,3551.6318359375,1.0,278.7434997558594,283.0737609863281,298.7585754394531,303.17193603515625,293.1499938964844,293.1499938964844,278.45001220703125,33736.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708467483520508,1.0,0.0,0.0,3.798277139663696,3.798302173614502,9.626459132050511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.2431640625,0.0,1686.8546142578125,1895.4371337890625,0.0,3130.75341796875,0.9368462562561036,1.0,0.0,3.0,1.0,0.0
17772300,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7454822659492493,0.3262615799903869,0.2986408174037933,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8797658085823059,0.5456902384757996,0.5206441879272461,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9864060282707214,0.7609142065048218,0.532463014125824,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8252382874488831,0.4463032186031341,0.4272586107254028,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6621068120002747,0.2273213416337967,1.0486692190170288,284.8712158203125,284.95001220703125,300.854248046875,295.77069091796875,298.3480529785156,297.2412414550781,284.8689880371094,1.0,0.6629639863967896,0.4048963487148285,0.4048963487148285,1.0,1.0,-3.395724296569824,1.0361939668655396,2.359530210494995,0.2665594816207886,0.8830150365829468,0.8830150365829468,0.0,229.7610321044922,235.0,69700.609375,0.0,3563.32470703125,1.0,278.4945068359375,282.9256286621094,298.8001708984375,303.3896484375,293.1499938964844,293.1499938964844,278.45001220703125,37654.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763731122016907,1.0,0.0,0.0,3.76399564743042,3.7640209197998047,9.453475513510056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.9052734375,0.0,1676.496826171875,1895.4371337890625,0.0,3182.582275390625,0.9299416542053224,1.0,0.0,3.0,1.0,0.0
17772360,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7436619400978088,0.3256661295890808,0.2981790900230407,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8774738311767578,0.5447826981544495,0.5198754072189331,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9850881099700928,0.7619764804840088,0.5332238078117371,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8234021663665771,0.4457704126834869,0.4268490970134735,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6606271266937256,0.2271449863910675,1.0483485460281372,284.8983154296875,284.95001220703125,300.82183837890625,295.7655029296875,298.3334045410156,297.23638916015625,284.89996337890625,1.0,0.6637396812438965,0.4044479727745056,0.4044479727745056,1.0,1.0,-3.394283533096313,1.034415364265442,2.359868049621582,0.2651481032371521,0.8783417344093323,0.8783417344093323,0.0,231.6303253173828,238.0,69342.2421875,0.0,3570.748291015625,1.0,278.4568176269531,282.9539794921875,298.7822265625,303.3077392578125,293.1499938964844,293.1499938964844,278.75,38781.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776201605796814,1.0,0.0,0.0,3.6834797859191895,3.683504581451416,9.053361509359092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.8466796875,0.0,1591.73583984375,1895.4371337890625,0.0,3194.2734375,0.9150437116622924,1.0,0.0,3.0,1.0,0.0
17772420,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7414257526397705,0.3254566192626953,0.2978749573230743,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8744505643844604,0.5440456867218018,0.5190348029136658,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9839406609535216,0.7657021880149841,0.5356122255325317,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.821043848991394,0.4456141293048858,0.4265852868556976,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6588073372840881,0.2272944301366806,1.0488888025283811,285.002197265625,284.95001220703125,300.7564697265625,295.7538757324219,298.31396484375,297.2408752441406,285.0007629394531,1.0,0.6654337048530579,0.4035511910915375,0.4035511910915375,1.0,1.0,-3.39610242843628,1.0325086116790771,2.363593816757202,0.2627516388893127,0.9709601998329164,0.9709601998329164,0.0,234.4157867431641,241.0,68623.2265625,0.0,3591.24365234375,1.0,278.7434387207031,283.0771789550781,298.737548828125,303.1410217285156,293.1499938964844,293.1499938964844,278.45001220703125,33727.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710804581642151,1.0,0.0,0.0,3.786041259765625,3.786066293716431,9.56453732214868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.55078125,0.0,1672.21435546875,1895.4371337890625,0.0,3132.94580078125,0.93406879901886,1.0,0.0,3.0,1.0,0.0
17772480,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7414257526397705,0.3254566192626953,0.2978749573230743,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8744505643844604,0.5440456867218018,0.5190348029136658,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9839406609535216,0.7657021880149841,0.5356122255325317,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.821043848991394,0.4456141293048858,0.4265852868556976,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6588073372840881,0.2272944301366806,1.0488888025283811,285.002197265625,284.95001220703125,300.7564697265625,295.7538757324219,298.31396484375,297.2408752441406,285.0007629394531,1.0,0.6654337048530579,0.4035511910915375,0.4035511910915375,1.0,1.0,-3.39610242843628,1.0325086116790771,2.363593816757202,0.2627516388893127,0.9709601998329164,0.9709601998329164,0.0,234.4157867431641,241.0,68623.2265625,0.0,3591.24365234375,1.0,278.7434387207031,283.0771789550781,298.737548828125,303.1410217285156,293.1499938964844,293.1499938964844,278.45001220703125,33727.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710804581642151,1.0,0.0,0.0,3.786041259765625,3.786066293716431,9.56453732214868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.55078125,0.0,1672.21435546875,1895.4371337890625,0.0,3132.94580078125,0.93406879901886,1.0,0.0,3.0,1.0,0.0
17772540,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7385556101799011,0.3243736624717712,0.2972522675991058,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8707379102706909,0.542365550994873,0.5178506970405579,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9819965362548828,0.7678897976875305,0.537483811378479,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8180719017982483,0.444685161113739,0.426068902015686,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6565255522727966,0.2270459234714508,1.0490373373031616,284.89923095703125,284.95001220703125,300.6903381347656,295.740478515625,298.28564453125,297.23291015625,284.9006652832031,1.0,0.6670809984207153,0.4026544094085693,0.4026544094085693,1.0,1.0,-3.395747423171997,1.0298254489898682,2.365921974182129,0.2602909207344055,0.875483512878418,0.875483512878418,0.0,237.73809814453125,244.0,69153.953125,0.0,3609.66796875,1.0,278.456787109375,282.959228515625,298.757568359375,303.271484375,293.1499938964844,293.1499938964844,278.75,38771.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779523372650146,1.0,0.0,0.0,3.669429063796997,3.669453620910645,8.984424653135648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.470703125,0.0,1575.7379150390625,1895.4371337890625,0.0,3197.3876953125,0.9119283556938172,1.0,0.0,3.0,1.0,0.0
17772600,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7385556101799011,0.3243736624717712,0.2972522675991058,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8707379102706909,0.542365550994873,0.5178506970405579,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9819965362548828,0.7678897976875305,0.537483811378479,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8180719017982483,0.444685161113739,0.426068902015686,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6565255522727966,0.2270459234714508,1.0490373373031616,284.89923095703125,284.95001220703125,300.6903381347656,295.740478515625,298.28564453125,297.23291015625,284.9006652832031,1.0,0.6670809984207153,0.4026544094085693,0.4026544094085693,1.0,1.0,-3.395747423171997,1.0298254489898682,2.365921974182129,0.2602909207344055,0.875483512878418,0.875483512878418,0.0,237.73809814453125,244.0,69153.953125,0.0,3609.66796875,1.0,278.456787109375,282.959228515625,298.757568359375,303.271484375,293.1499938964844,293.1499938964844,278.75,38771.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779523372650146,1.0,0.0,0.0,3.669429063796997,3.669453620910645,8.984424653135648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.470703125,0.0,1575.7379150390625,1895.4371337890625,0.0,3197.3876953125,0.9119283556938172,1.0,0.0,3.0,1.0,0.0
17772660,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7364305853843689,0.324139803647995,0.2969303131103515,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8678635954856873,0.541603147983551,0.516991138458252,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9808863401412964,0.7715390920639038,0.5398229360580444,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8157841563224792,0.444515198469162,0.425795316696167,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6548158526420593,0.2271874845027923,1.0495493412017822,285.0009155273437,284.95001220703125,300.62353515625,295.7252197265625,298.2660827636719,297.2373352050781,284.9994812011719,1.0,0.6687365770339966,0.4018143117427826,0.4018143117427826,1.0,1.0,-3.3974175453186035,1.0280110836029053,2.3694064617156982,0.2580264806747436,0.966332733631134,0.966332733631134,0.0,240.4981231689453,247.0,68432.8125,0.0,3629.68798828125,1.0,278.7433166503906,283.0805969238281,298.7093200683594,303.101318359375,293.1499938964844,293.1499938964844,278.45001220703125,33725.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714964389801025,1.0,0.0,0.0,3.772467851638794,3.772492647171021,9.49608022438042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.0908203125,0.0,1656.1474609375,1895.4371337890625,0.0,3136.847412109375,0.9309974908828736,1.0,0.0,3.0,1.0,0.0
17772720,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7364305853843689,0.324139803647995,0.2969303131103515,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8678635954856873,0.541603147983551,0.516991138458252,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9808863401412964,0.7715390920639038,0.5398229360580444,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8157841563224792,0.444515198469162,0.425795316696167,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6548158526420593,0.2271874845027923,1.0495493412017822,285.0009155273437,284.95001220703125,300.62353515625,295.7252197265625,298.2660827636719,297.2373352050781,284.9994812011719,1.0,0.6687365770339966,0.4018143117427826,0.4018143117427826,1.0,1.0,-3.3974175453186035,1.0280110836029053,2.3694064617156982,0.2580264806747436,0.966332733631134,0.966332733631134,0.0,240.4981231689453,247.0,68432.8125,0.0,3629.68798828125,1.0,278.7433166503906,283.0805969238281,298.7093200683594,303.101318359375,293.1499938964844,293.1499938964844,278.45001220703125,33725.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714964389801025,1.0,0.0,0.0,3.772467851638794,3.772492647171021,9.49608022438042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.0908203125,0.0,1656.1474609375,1895.4371337890625,0.0,3136.847412109375,0.9309974908828736,1.0,0.0,3.0,1.0,0.0
17772780,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7336786985397339,0.3230417668819427,0.2962893545627594,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8643177151679993,0.5399086475372314,0.515787661075592,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9789628982543944,0.7736497521400452,0.5416378974914551,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8128653764724731,0.4435819387435913,0.4252696931362152,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6526538729667664,0.2269328981637954,1.0496598482131958,284.900146484375,284.95001220703125,300.5560913085937,295.7079772949219,298.2377014160156,297.2294616699219,284.9015197753906,1.0,0.6703495383262634,0.4009742140769958,0.4009742140769958,1.0,1.0,-3.396892070770264,1.0254216194152832,2.3714702129364014,0.2557010650634765,0.8722557425498962,0.8722557425498962,0.0,243.806869506836,250.0,68937.7421875,0.0,3647.627197265625,1.0,278.4569091796875,282.9647521972656,298.7254943847656,303.2262878417969,293.1499938964844,293.1499938964844,278.75,38784.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784605264663696,1.0,0.0,0.0,3.6536741256713854,3.653698682785034,8.907439337235701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.8388671875,0.0,1558.1175537109375,1895.4371337890625,0.0,3202.15185546875,0.9084481596946716,1.0,0.0,3.0,1.0,0.0
17772840,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7336786985397339,0.3230417668819427,0.2962893545627594,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8643177151679993,0.5399086475372314,0.515787661075592,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9789628982543944,0.7736497521400452,0.5416378974914551,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8128653764724731,0.4435819387435913,0.4252696931362152,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6526538729667664,0.2269328981637954,1.0496598482131958,284.900146484375,284.95001220703125,300.5560913085937,295.7079772949219,298.2377014160156,297.2294616699219,284.9015197753906,1.0,0.6703495383262634,0.4009742140769958,0.4009742140769958,1.0,1.0,-3.396892070770264,1.0254216194152832,2.3714702129364014,0.2557010650634765,0.8722557425498962,0.8722557425498962,0.0,243.806869506836,250.0,68937.7421875,0.0,3647.627197265625,1.0,278.4569091796875,282.9647521972656,298.7254943847656,303.2262878417969,293.1499938964844,293.1499938964844,278.75,38784.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784605264663696,1.0,0.0,0.0,3.6536741256713854,3.653698682785034,8.907439337235701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.8388671875,0.0,1558.1175537109375,1895.4371337890625,0.0,3202.15185546875,0.9084481596946716,1.0,0.0,3.0,1.0,0.0
17772900,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7323943972587585,0.3228588700294494,0.2959780097007751,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8626556992530823,0.539449155330658,0.5151830911636353,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9781215190887452,0.7753808498382568,0.5426025390625,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8114715218544006,0.4434271454811096,0.4249882698059082,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6516179442405701,0.2269503325223922,1.0495282411575315,285.01544189453125,284.95001220703125,300.5220947265625,295.6985778808594,298.2272644042969,297.2308959960937,285.01678466796875,1.0,0.671101450920105,0.4005541801452636,0.4005541801452636,1.0,1.0,-3.396446943283081,1.024070382118225,2.372376680374145,0.2543889880180359,0.9520229697227478,0.9520229697227478,0.0,245.3526306152344,250.0,68074.671875,0.0,3655.539306640625,1.0,278.7021789550781,283.096923828125,298.67144775390625,302.9999084472656,293.1499938964844,293.1499938964844,278.75,34369.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732696771621704,1.0,0.0,0.0,3.697500467300415,3.697524547576904,9.122413189288636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.197265625,0.0,1574.29931640625,1895.4371337890625,0.0,3153.479736328125,0.9164292812347412,1.0,0.0,3.0,1.0,0.0
