time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7316312193870544,0.3227817714214325,0.2959486544132232,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8615670204162598,0.5391194820404053,0.5149086117744446,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9778686165809632,0.7772155404090881,0.5439231395721436,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8106026649475098,0.4434016048908233,0.4249904155731201,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6510324478149414,0.2270655483007431,1.050143122673035,284.9998474121094,284.95001220703125,300.48797607421875,295.6886291503906,298.2178955078125,297.2337646484375,284.9984130859375,1.0,0.6719763875007629,0.4001449644565582,0.4001449644565582,1.0,1.0,-3.398409843444824,1.02357816696167,2.3748316764831543,0.2534483075141907,0.9614409804344176,0.9614409804344176,0.0,246.5612945556641,253.0,68215.3203125,0.0,3667.27392578125,1.0,278.7431030273437,283.08428955078125,298.67315673828125,303.0517883300781,293.1499938964844,293.1499938964844,278.45001220703125,33716.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721080422401428,1.0,0.0,0.0,3.757104158401489,3.757128953933716,9.418890840606764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.12109375,0.0,1638.0382080078125,1895.4371337890625,0.0,3142.584228515625,0.9275877475738524,1.0,0.0,3.0,1.0,0.0
17773020,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7289688587188721,0.3216700553894043,0.2952906191349029,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8581740856170654,0.5374119877815247,0.513687014579773,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9759587049484252,0.7792481780052185,0.545680582523346,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8076928853988647,0.442469447851181,0.4244605898857116,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6489768624305725,0.2268052846193313,1.050216794013977,284.901123046875,284.95001220703125,300.4192810058594,295.6671142578125,298.1894226074219,297.2259826660156,284.90240478515625,1.0,0.6735603213310242,0.3993265330791473,0.3993265330791473,1.0,1.0,-3.397723436355591,1.0209875106811523,2.3767359256744385,0.2511606812477112,0.8687357902526855,0.8687357902526855,0.0,249.8640899658203,256.0,68690.765625,0.0,3684.7900390625,1.0,278.45703125,282.9703674316406,298.6850891113281,303.1708068847656,293.1499938964844,293.1499938964844,278.75,38796.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791630268096924,1.0,0.0,0.0,3.6362593173980713,3.636283874511719,8.822730137580947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.638671875,0.0,1538.781982421875,1895.4371337890625,0.0,3208.736083984375,0.9045997858047484,1.0,0.0,3.0,1.0,0.0
17773080,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7289688587188721,0.3216700553894043,0.2952906191349029,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8581740856170654,0.5374119877815247,0.513687014579773,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9759587049484252,0.7792481780052185,0.545680582523346,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8076928853988647,0.442469447851181,0.4244605898857116,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6489768624305725,0.2268052846193313,1.050216794013977,284.901123046875,284.95001220703125,300.4192810058594,295.6671142578125,298.1894226074219,297.2259826660156,284.90240478515625,1.0,0.6735603213310242,0.3993265330791473,0.3993265330791473,1.0,1.0,-3.397723436355591,1.0209875106811523,2.3767359256744385,0.2511606812477112,0.8687357902526855,0.8687357902526855,0.0,249.8640899658203,256.0,68690.765625,0.0,3684.7900390625,1.0,278.45703125,282.9703674316406,298.6850891113281,303.1708068847656,293.1499938964844,293.1499938964844,278.75,38796.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791630268096924,1.0,0.0,0.0,3.6362593173980713,3.636283874511719,8.822730137580947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.638671875,0.0,1538.781982421875,1895.4371337890625,0.0,3208.736083984375,0.9045997858047484,1.0,0.0,3.0,1.0,0.0
17773140,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7273314595222473,0.3214573562145233,0.2949463129043579,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.856035590171814,0.5367916822433472,0.5129193067550659,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9749959111213684,0.7819271087646484,0.5472906231880188,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8058369755744934,0.4423202276229858,0.4241714477539062,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6476944088935852,0.2268857359886169,1.0503478050231934,285.00927734375,284.95001220703125,300.3666687011719,295.64923095703125,298.1742858886719,297.22930908203125,285.0072937011719,1.0,0.6747399568557739,0.3987045288085937,0.3987045288085937,1.0,1.0,-3.398123025894165,1.019345998764038,2.378777027130127,0.2493521571159362,0.9547634720802308,0.9547634720802308,0.0,252.03103637695312,256.0,67914.6953125,0.0,3698.346435546875,1.0,278.7321472167969,283.0960693359375,298.62518310546875,302.9678039550781,293.1499938964844,293.1499938964844,278.75,33551.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729261159896851,1.0,0.0,0.0,3.720681190490722,3.720705509185791,9.237153903995932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.189453125,0.0,1594.5631103515625,1895.4371337890625,0.0,3150.257080078125,0.9195437431335448,1.0,0.0,3.0,1.0,0.0
17773200,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7269814610481262,0.3213861286640167,0.2949341833591461,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.855542004108429,0.536598265171051,0.5127916932106018,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9748800992965698,0.7827296853065491,0.5479133725166321,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.805426299571991,0.4422847032546997,0.4241819977760315,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6474379897117615,0.2269300818443298,1.050676941871643,284.998046875,284.95001220703125,300.3500061035156,295.643310546875,298.1694030761719,297.2301940917969,284.99658203125,1.0,0.6751620769500732,0.3985081315040588,0.3985081315040588,1.0,1.0,-3.3991129398345947,1.0191229581832886,2.379990100860596,0.2489222288131714,0.9558110237121582,0.9558110237121582,0.0,252.6137542724609,259.0,67967.6484375,0.0,3704.120361328125,1.0,278.7431030273437,283.0873107910156,298.62841796875,302.99224853515625,293.1499938964844,293.1499938964844,278.45001220703125,33730.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729099035263062,1.0,0.0,0.0,3.740822076797485,3.740846633911133,9.337430810774094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.7568359375,0.0,1619.17529296875,1895.4371337890625,0.0,3150.105224609375,0.9238449335098268,1.0,0.0,3.0,1.0,0.0
17773260,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7241970300674438,0.3200861811637878,0.2941703796386719,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8520992398262024,0.5347013473510742,0.5114583969116211,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9727835655212402,0.784510612487793,0.5495430827140808,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8023244142532349,0.4411796927452087,0.4235575199127197,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6452774405479431,0.2264770269393921,1.0502471923828125,284.9014892578125,284.95001220703125,300.2800598144531,295.617919921875,298.1395568847656,297.2207946777344,284.90264892578125,1.0,0.6766645312309265,0.3977021872997284,0.3977021872997284,1.0,1.0,-3.397294759750366,1.016168475151062,2.381126165390014,0.2465581446886062,0.8643277883529663,0.8643277883529663,0.0,256.0567626953125,262.0,68391.8203125,0.0,3719.705322265625,1.0,278.4571533203125,282.97576904296875,298.635986328125,303.1037902832031,293.1499938964844,293.1499938964844,278.75,38842.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800052404403687,1.0,0.0,0.0,3.61637282371521,3.6163971424102783,8.726491955712845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.16796875,0.0,1517.15283203125,1895.4371337890625,0.0,3216.629638671875,0.900220513343811,1.0,0.0,3.0,1.0,0.0
17773320,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7241970300674438,0.3200861811637878,0.2941703796386719,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8520992398262024,0.5347013473510742,0.5114583969116211,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9727835655212402,0.784510612487793,0.5495430827140808,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8023244142532349,0.4411796927452087,0.4235575199127197,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6452774405479431,0.2264770269393921,1.0502471923828125,284.9014892578125,284.95001220703125,300.2800598144531,295.617919921875,298.1395568847656,297.2207946777344,284.90264892578125,1.0,0.6766645312309265,0.3977021872997284,0.3977021872997284,1.0,1.0,-3.397294759750366,1.016168475151062,2.381126165390014,0.2465581446886062,0.8643277883529663,0.8643277883529663,0.0,256.0567626953125,262.0,68391.8203125,0.0,3719.705322265625,1.0,278.4571533203125,282.97576904296875,298.635986328125,303.1037902832031,293.1499938964844,293.1499938964844,278.75,38842.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800052404403687,1.0,0.0,0.0,3.61637282371521,3.6163971424102783,8.726491955712845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.16796875,0.0,1517.15283203125,1895.4371337890625,0.0,3216.629638671875,0.900220513343811,1.0,0.0,3.0,1.0,0.0
17773380,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7216951847076416,0.3193690776824951,0.2935011386871338,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8490171432495117,0.533439576625824,0.5102261900901794,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.971142590045929,0.787483274936676,0.5514962673187256,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7995126247406006,0.4405634105205536,0.4229563176631927,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6431764364242554,0.2261218726634979,1.0489670038223269,284.99395751953125,284.95001220703125,300.2093200683594,295.5917358398437,298.1163635253906,297.22100830078125,284.992919921875,1.0,0.6779961585998535,0.3968962728977203,0.3968962728977203,1.0,1.0,-3.3950886726379395,1.0130923986434937,2.381996154785156,0.243947222828865,0.9468564391136168,0.9468564391136168,0.0,259.1780700683594,250.0,67594.6640625,0.0,3732.48681640625,1.0,278.7421264648437,283.0902404785156,298.5765686035156,302.9180908203125,293.1499938964844,293.1499938964844,278.45001220703125,33896.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736352324485779,1.0,0.0,0.0,3.716454982757568,3.7164793014526367,9.216182093041424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.0234375,0.0,1592.345703125,1895.4371337890625,0.0,3156.907958984375,0.918720245361328,1.0,0.0,3.0,1.0,0.0
17773440,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7216951847076416,0.3193690776824951,0.2935011386871338,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8490171432495117,0.533439576625824,0.5102261900901794,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.971142590045929,0.787483274936676,0.5514962673187256,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7995126247406006,0.4405634105205536,0.4229563176631927,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6431764364242554,0.2261218726634979,1.0489670038223269,284.99395751953125,284.95001220703125,300.2093200683594,295.5917358398437,298.1163635253906,297.22100830078125,284.992919921875,1.0,0.6779961585998535,0.3968962728977203,0.3968962728977203,1.0,1.0,-3.3950886726379395,1.0130923986434937,2.381996154785156,0.243947222828865,0.9468564391136168,0.9468564391136168,0.0,259.1780700683594,250.0,67594.6640625,0.0,3732.48681640625,1.0,278.7421264648437,283.0902404785156,298.5765686035156,302.9180908203125,293.1499938964844,293.1499938964844,278.45001220703125,33896.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736352324485779,1.0,0.0,0.0,3.716454982757568,3.7164793014526367,9.216182093041424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.0234375,0.0,1592.345703125,1895.4371337890625,0.0,3156.907958984375,0.918720245361328,1.0,0.0,3.0,1.0,0.0
17773500,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7218824028968811,0.3185921609401703,0.2929931879043579,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8492914438247681,0.5323604345321655,0.5094330310821533,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9723600745201112,0.7881421446800232,0.5522396564483643,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7999160885810852,0.4398799240589142,0.4224956929683685,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6434424519538879,0.225724995136261,1.047621726989746,284.8679504394531,284.95001220703125,300.1736755371094,295.5783996582031,298.1004333496094,297.2152099609375,284.86669921875,1.0,0.6768314242362976,0.3964933156967163,0.3964933156967163,1.0,1.0,-3.39225697517395,1.0109500885009766,2.3813068866729736,0.2425877302885055,0.8561047315597534,0.8561047315597534,0.0,258.11962890625,250.0,68294.5390625,0.0,3719.502685546875,1.0,278.4973449707031,282.950927734375,298.608154296875,303.114013671875,293.1499938964844,293.1499938964844,278.45001220703125,38395.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791410326957703,1.0,0.0,0.0,3.66784405708313,3.667868614196777,8.97666438959277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.5322265625,0.0,1571.12548828125,1895.4371337890625,0.0,3208.530029296875,0.9087092876434326,1.0,0.0,3.0,1.0,0.0
17773560,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7223953008651733,0.3177262842655182,0.2921337783336639,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8500693440437317,0.5311622023582458,0.5082297921180725,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9741241335868835,0.788687527179718,0.5525246262550354,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8008083701133728,0.4390735328197479,0.4216696619987488,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6440295577049255,0.2252198010683059,1.0451151132583618,284.89971923828125,284.95001220703125,300.13787841796875,295.5648498535156,298.0837097167969,297.20819091796875,284.9008483886719,1.0,0.6748847365379333,0.3961439728736877,0.3961439728736877,1.0,1.0,-3.3861141204833984,1.007819652557373,2.3782944679260254,0.2408902198076248,0.8549460172653198,0.8549460172653198,0.0,255.95079040527344,238.0,67827.3515625,0.0,3692.149658203125,1.0,278.45770263671875,282.9833068847656,298.5807800292969,303.0154724121094,293.1499938964844,293.1499938964844,278.75,39128.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802513480186462,1.0,0.0,0.0,3.580946207046509,3.580970048904419,8.556356192457315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.8642578125,0.0,1480.6578369140625,1895.4371337890625,0.0,3218.93603515625,0.892554521560669,1.0,0.0,3.0,1.0,0.0
17773620,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7260783910751343,0.3168589174747467,0.2909057438373565,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8547356724739075,0.5296902656555176,0.5063594579696655,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9809595942497252,0.7912045121192932,0.5538389682769775,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8056567907333374,0.4382470548152923,0.4204267263412475,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6474597454071045,0.2246276885271072,1.0406100749969482,284.9869689941406,284.95001220703125,300.0657958984375,295.5372314453125,298.0592346191406,297.2069091796875,284.9859619140625,1.0,0.6697371602058411,0.3954452872276306,0.3954452872276306,1.0,1.0,-3.377049684524536,1.00269877910614,2.3743507862091064,0.2377573847770691,0.930868923664093,0.930868923664093,0.0,248.2314300537109,226.0,66917.734375,0.0,3625.914794921875,1.0,278.7418518066406,283.09490966796875,298.51934814453125,302.8197631835937,293.1499938964844,293.1499938964844,278.45001220703125,34137.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733338713645935,1.0,0.0,0.0,3.674814462661743,3.674838542938232,9.010816484078532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.0576171875,0.0,1546.917724609375,1895.4371337890625,0.0,3154.081298828125,0.9095001220703124,1.0,0.0,3.0,1.0,0.0
17773680,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7260783910751343,0.3168589174747467,0.2909057438373565,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8547356724739075,0.5296902656555176,0.5063594579696655,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9809595942497252,0.7912045121192932,0.5538389682769775,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8056567907333374,0.4382470548152923,0.4204267263412475,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6474597454071045,0.2246276885271072,1.0406100749969482,284.9869689941406,284.95001220703125,300.0657958984375,295.5372314453125,298.0592346191406,297.2069091796875,284.9859619140625,1.0,0.6697371602058411,0.3954452872276306,0.3954452872276306,1.0,1.0,-3.377049684524536,1.00269877910614,2.3743507862091064,0.2377573847770691,0.930868923664093,0.930868923664093,0.0,248.2314300537109,226.0,66917.734375,0.0,3625.914794921875,1.0,278.7418518066406,283.09490966796875,298.51934814453125,302.8197631835937,293.1499938964844,293.1499938964844,278.45001220703125,34137.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733338713645935,1.0,0.0,0.0,3.674814462661743,3.674838542938232,9.010816484078532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.0576171875,0.0,1546.917724609375,1895.4371337890625,0.0,3154.081298828125,0.9095001220703124,1.0,0.0,3.0,1.0,0.0
17773740,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7305575013160706,0.3152123093605041,0.2892835438251495,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.86062091588974,0.5273513793945312,0.5040370225906372,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9884264469146729,0.7922497391700745,0.5545288324356079,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8114997744560242,0.4367024600505829,0.4188193380832672,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6518150568008423,0.2236392647027969,1.0351208448410034,284.90234375,284.95001220703125,299.9930725097656,295.5089416503906,298.0270080566406,297.1949157714844,284.9029541015625,1.0,0.6633701324462891,0.3947466313838959,0.3947466313838959,1.0,1.0,-3.364609241485596,0.9964137077331544,2.3681955337524414,0.2343921959400177,0.8442752361297607,0.8442752361297607,0.0,239.0264587402344,214.0,67019.4140625,0.0,3543.516845703125,1.0,278.457763671875,282.9980773925781,298.5220031738281,302.9046630859375,293.1499938964844,293.1499938964844,278.75,39211.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793952465057373,1.0,0.0,0.0,3.527456998825073,3.527480363845825,8.302650940095191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.041015625,0.0,1424.28466796875,1895.4371337890625,0.0,3210.91259765625,0.8808740973472595,1.0,0.0,3.0,1.0,0.0
17773800,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7305575013160706,0.3152123093605041,0.2892835438251495,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.86062091588974,0.5273513793945312,0.5040370225906372,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9884264469146729,0.7922497391700745,0.5545288324356079,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8114997744560242,0.4367024600505829,0.4188193380832672,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6518150568008423,0.2236392647027969,1.0351208448410034,284.90234375,284.95001220703125,299.9930725097656,295.5089416503906,298.0270080566406,297.1949157714844,284.9029541015625,1.0,0.6633701324462891,0.3947466313838959,0.3947466313838959,1.0,1.0,-3.364609241485596,0.9964137077331544,2.3681955337524414,0.2343921959400177,0.8442752361297607,0.8442752361297607,0.0,239.0264587402344,214.0,67019.4140625,0.0,3543.516845703125,1.0,278.457763671875,282.9980773925781,298.5220031738281,302.9046630859375,293.1499938964844,293.1499938964844,278.75,39211.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793952465057373,1.0,0.0,0.0,3.527456998825073,3.527480363845825,8.302650940095191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.041015625,0.0,1424.28466796875,1895.4371337890625,0.0,3210.91259765625,0.8808740973472595,1.0,0.0,3.0,1.0,0.0
17773860,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7368260622024536,0.3143194019794464,0.2879354655742645,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8687536120414734,0.5258089303970337,0.5019969344139099,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9972063302993774,0.794633150100708,0.5556777119636536,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8190504908561707,0.4358299970626831,0.4174247980117798,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6578176021575928,0.2229893803596496,1.029801845550537,284.9840087890625,284.95001220703125,299.9198303222656,295.4800109863281,298.0033569335937,297.1944580078125,284.98309326171875,1.0,0.6563734412193298,0.3942623734474182,0.3942623734474182,1.0,1.0,-3.3538358211517334,0.9913117289543152,2.362524032592773,0.2316517084836959,0.9156140685081482,0.9156140685081482,0.0,228.19195556640625,202.0,66102.796875,0.0,3456.244140625,1.0,278.7414245605469,283.1052551269531,298.4603576660156,302.7084350585937,293.1499938964844,293.1499938964844,278.45001220703125,34209.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721140027046204,1.0,0.0,0.0,3.6208438873291016,3.6208672523498535,8.748082791498746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.064453125,0.0,1487.6859130859375,1895.4371337890625,0.0,3142.64013671875,0.8974215388298035,1.0,0.0,3.0,1.0,0.0
17773920,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7368260622024536,0.3143194019794464,0.2879354655742645,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8687536120414734,0.5258089303970337,0.5019969344139099,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9972063302993774,0.794633150100708,0.5556777119636536,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8190504908561707,0.4358299970626831,0.4174247980117798,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6578176021575928,0.2229893803596496,1.029801845550537,284.9840087890625,284.95001220703125,299.9198303222656,295.4800109863281,298.0033569335937,297.1944580078125,284.98309326171875,1.0,0.6563734412193298,0.3942623734474182,0.3942623734474182,1.0,1.0,-3.3538358211517334,0.9913117289543152,2.362524032592773,0.2316517084836959,0.9156140685081482,0.9156140685081482,0.0,228.19195556640625,202.0,66102.796875,0.0,3456.244140625,1.0,278.7414245605469,283.1052551269531,298.4603576660156,302.7084350585937,293.1499938964844,293.1499938964844,278.45001220703125,34209.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721140027046204,1.0,0.0,0.0,3.6208438873291016,3.6208672523498535,8.748082791498746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.064453125,0.0,1487.6859130859375,1895.4371337890625,0.0,3142.64013671875,0.8974215388298035,1.0,0.0,3.0,1.0,0.0
17773980,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7431393265724182,0.3126290440559387,0.2862214148044586,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8771151304244995,0.5233882665634155,0.4995411932468414,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.7965523600578308,0.5438389778137207,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8265424966812134,0.434224784374237,0.4157059490680694,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6640375852584839,0.2219297438859939,1.0237363576889038,284.8991394042969,284.95001220703125,299.8460998535156,295.4504699707031,297.9745788574219,297.18731689453125,284.8989562988281,1.0,0.6486635804176331,0.3937781453132629,0.3937781453132629,1.0,1.0,-3.336745500564575,0.9842548370361328,2.3524906635284424,0.2250649482011795,0.8286218047142029,0.8286218047142029,0.0,217.26304626464844,190.0,66007.9921875,0.0,3342.9541015625,1.0,278.45867919921875,283.01141357421875,298.46142578125,302.78240966796875,293.1499938964844,293.1499938964844,278.75,39397.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778497576713562,1.0,0.0,0.0,3.463732957839966,3.46375584602356,8.005383165254898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.5576171875,0.0,1359.76416015625,1895.4371337890625,0.0,3196.42626953125,0.8667837381362915,1.0,0.0,3.0,1.0,0.0
17774040,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7431393265724182,0.3126290440559387,0.2862214148044586,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8771151304244995,0.5233882665634155,0.4995411932468414,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.7965523600578308,0.5438389778137207,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8265424966812134,0.434224784374237,0.4157059490680694,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6640375852584839,0.2219297438859939,1.0237363576889038,284.8991394042969,284.95001220703125,299.8460998535156,295.4504699707031,297.9745788574219,297.18731689453125,284.8989562988281,1.0,0.6486635804176331,0.3937781453132629,0.3937781453132629,1.0,1.0,-3.336745500564575,0.9842548370361328,2.3524906635284424,0.2250649482011795,0.8286218047142029,0.8286218047142029,0.0,217.26304626464844,190.0,66007.9921875,0.0,3342.9541015625,1.0,278.45867919921875,283.01141357421875,298.46142578125,302.78240966796875,293.1499938964844,293.1499938964844,278.75,39397.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778497576713562,1.0,0.0,0.0,3.463732957839966,3.46375584602356,8.005383165254898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.5576171875,0.0,1359.76416015625,1895.4371337890625,0.0,3196.42626953125,0.8667837381362915,1.0,0.0,3.0,1.0,0.0
17774100,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.747590184211731,0.312091588973999,0.2853441536426544,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8829302787780762,0.5224976539611816,0.4982776641845703,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9990000128746032,0.7993906736373901,0.5320295691490173,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8316306471824646,0.4336769878864288,0.4147919714450836,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6683496236801147,0.2215147316455841,1.0203125476837158,284.9893493652344,284.95001220703125,299.80908203125,295.4354858398437,297.9676513671875,297.1942443847656,284.9864501953125,1.0,0.6446005702018738,0.3935360312461853,0.3935360312461853,1.0,1.0,-3.32853627204895,0.9811341166496276,2.347402334213257,0.2169974744319915,0.8891639113426208,0.8891639113426208,0.0,210.29454040527344,190.0,65014.5390625,0.0,3271.205322265625,1.0,278.6969909667969,283.1230773925781,298.4005126953125,302.5411376953125,293.1499938964844,293.1499938964844,278.75,34721.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718140125274658,1.0,0.0,0.0,3.502380132675171,3.5024025440216064,8.185022579709766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.65234375,0.0,1365.8731689453125,1895.4371337890625,0.0,3139.826416015625,0.8729420900344849,1.0,0.0,3.0,1.0,0.0
17774160,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.7477565407752991,0.3115962445735931,0.2849013805389404,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8831318020820618,0.5216541886329651,0.4974895417690277,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9990000128746032,0.8026352524757385,0.5308331847190857,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8319181203842163,0.4331794381141662,0.4143189489841461,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.6684813499450684,0.2211591750383377,1.0185909271240234,284.971923828125,284.95001220703125,299.77197265625,295.4203491210937,297.96197509765625,297.2036437988281,284.9701538085937,1.0,0.6389647126197815,0.393401026725769,0.393401026725769,1.0,1.0,-3.297689199447632,0.9695433974266052,2.328145742416382,0.222795620560646,0.8882125616073608,0.8882125616073608,0.0,208.9225006103516,178.0,64742.40234375,0.0,3219.348876953125,1.0,278.7414245605469,283.1144104003906,298.3948669433594,302.562255859375,293.1499938964844,293.1499938964844,279.04998779296875,34658.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695544600486755,1.0,0.0,0.0,3.5395076274871826,3.5395302772521973,8.359475032193586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.66796875,0.0,1403.9429931640625,1895.4371337890625,0.0,3118.631103515625,0.8793588876724243,1.0,0.0,3.0,1.0,0.0
17774220,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7552294135093689,0.3107082545757293,0.2837629914283752,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8926295042037964,0.5200879573822021,0.495658814907074,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.8106954097747803,0.5126143097877502,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8403023481369019,0.4323029220104217,0.4131271839141845,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6757111549377441,0.2205878943204879,1.0141736268997192,285.0072937011719,284.95001220703125,299.69744873046875,295.38970947265625,297.9567565917969,297.2299194335937,285.00396728515625,1.0,0.6290748119354248,0.3931310474872589,0.3931310474872589,1.0,1.0,-3.265477180480957,0.9577084183692932,2.307768583297729,0.218193307518959,0.9591270685195924,0.9591270685195924,0.0,198.2194366455078,166.0,63822.28125,0.0,3088.698486328125,1.0,279.0412902832031,283.1817932128906,298.37164306640625,302.466064453125,293.1499938964844,293.1499938964844,278.75,32473.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863654613494873,1.0,0.0,0.0,3.687799453735352,3.6878232955932617,9.074608442460884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.623046875,0.0,1548.9732666015625,1895.4371337890625,0.0,3063.284912109375,0.911015510559082,1.0,0.0,3.0,1.0,0.0
17774280,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7552294135093689,0.3107082545757293,0.2837629914283752,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8926295042037964,0.5200879573822021,0.495658814907074,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.8106954097747803,0.5126143097877502,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8403023481369019,0.4323029220104217,0.4131271839141845,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6757111549377441,0.2205878943204879,1.0141736268997192,285.0072937011719,284.95001220703125,299.69744873046875,295.38970947265625,297.9567565917969,297.2299194335937,285.00396728515625,1.0,0.6290748119354248,0.3931310474872589,0.3931310474872589,1.0,1.0,-3.265477180480957,0.9577084183692932,2.307768583297729,0.218193307518959,0.9591270685195924,0.9591270685195924,0.0,198.2194366455078,166.0,63822.28125,0.0,3088.698486328125,1.0,279.0412902832031,283.1817932128906,298.37164306640625,302.466064453125,293.1499938964844,293.1499938964844,278.75,32473.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863654613494873,1.0,0.0,0.0,3.687799453735352,3.6878232955932617,9.074608442460884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.623046875,0.0,1548.9732666015625,1895.4371337890625,0.0,3063.284912109375,0.911015510559082,1.0,0.0,3.0,1.0,0.0
17774340,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.761440634727478,0.3090557754039764,0.282250702381134,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9006127715110779,0.5177399516105652,0.4934658110141754,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9990000128746032,0.816929042339325,0.4972904622554779,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8474242091178894,0.4306673407554626,0.4115692377090454,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.6818566918373108,0.2196451127529144,1.0092867612838743,284.8730163574219,284.95001220703125,299.6346130371094,295.3635559082031,297.9449462890625,297.24176025390625,284.8761901855469,1.0,0.6202703714370728,0.3929042518138885,0.3929042518138885,1.0,1.0,-3.234853029251098,0.9465298652648926,2.288323163986206,0.2139609903097152,0.8433459997177124,0.8433459997177124,0.0,189.3344573974609,166.0,63834.16015625,0.0,2973.80029296875,1.0,278.7633972167969,283.0474548339844,298.38885498046875,302.5847473144531,293.1499938964844,293.1499938964844,278.75,39969.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711533546447754,1.0,0.0,0.0,3.557583332061768,3.5576071739196777,8.445073831353511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.8662109375,0.0,1461.7117919921875,1895.4371337890625,0.0,3133.62939453125,0.8875731229782104,1.0,0.0,3.0,1.0,0.0
17774400,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7626066207885742,0.3087698817253113,0.2819035053253174,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9021174907684326,0.5173149704933167,0.4929718375205993,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.8182287216186523,0.4943849444389343,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8487738370895386,0.4303649961948395,0.4112000465393066,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6830047369003296,0.2194619327783584,1.0081453323364258,284.88311767578125,284.95001220703125,299.62261962890625,295.3585510253906,297.9431457519531,297.24462890625,284.8842468261719,1.0,0.6185310482978821,0.3928610682487488,0.3928610682487488,1.0,1.0,-3.2285311222076416,0.9442325234413148,2.284298658370972,0.213077962398529,0.8424475789070129,0.8424475789070129,0.0,187.6544189453125,169.0,63685.0078125,0.0,2951.17919921875,1.0,278.7575378417969,283.0565185546875,298.3755187988281,302.5497436523437,293.1499938964844,293.1499938964844,279.04998779296875,39597.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709970712661743,1.0,0.0,0.0,3.5391294956207275,3.5391530990600586,8.35768901197298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.0419921875,0.0,1439.37939453125,1895.4371337890625,0.0,3132.163330078125,0.8835824728012085,1.0,0.0,3.0,1.0,0.0
17774460,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.7667915225028992,0.3077235519886017,0.2805816233158111,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9074705839157104,0.5154929757118225,0.4908298552036285,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.9990000128746032,0.8269987106323242,0.4840346872806549,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8535866737365723,0.4292001724243164,0.4097011685371399,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.6870158910751343,0.2187421321868896,1.0034005641937256,284.9738464355469,284.95001220703125,299.5475158691406,295.3269348144531,297.9396057128906,297.27166748046875,284.9731140136719,1.0,0.6125220656394958,0.3930423557758331,0.3930423557758331,1.0,1.0,-3.2043886184692383,0.936391532421112,2.2679972648620605,0.2103568613529205,0.9103750586509703,0.9103750586509703,0.0,181.6581115722656,172.0,62569.2421875,0.0,2867.84521484375,1.0,279.0414428710937,283.1737670898437,298.302490234375,302.32666015625,293.1499938964844,293.1499938964844,278.75,34535.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624846339225769,1.0,0.0,0.0,3.618896245956421,3.618919849395752,8.738674637243093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.5634765625,0.0,1487.9754638671875,1895.4371337890625,0.0,3052.309326171875,0.8971976041793823,1.0,0.0,3.0,1.0,0.0
17774520,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.7667915225028992,0.3077235519886017,0.2805816233158111,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9074705839157104,0.5154929757118225,0.4908298552036285,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.9990000128746032,0.8269987106323242,0.4840346872806549,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8535866737365723,0.4292001724243164,0.4097011685371399,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.6870158910751343,0.2187421321868896,1.0034005641937256,284.9738464355469,284.95001220703125,299.5475158691406,295.3269348144531,297.9396057128906,297.27166748046875,284.9731140136719,1.0,0.6125220656394958,0.3930423557758331,0.3930423557758331,1.0,1.0,-3.2043886184692383,0.936391532421112,2.2679972648620605,0.2103568613529205,0.9103750586509703,0.9103750586509703,0.0,181.6581115722656,172.0,62569.2421875,0.0,2867.84521484375,1.0,279.0414428710937,283.1737670898437,298.302490234375,302.32666015625,293.1499938964844,293.1499938964844,278.75,34535.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624846339225769,1.0,0.0,0.0,3.618896245956421,3.618919849395752,8.738674637243093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.5634765625,0.0,1487.9754638671875,1895.4371337890625,0.0,3052.309326171875,0.8971976041793823,1.0,0.0,3.0,1.0,0.0
17774580,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7674683928489685,0.3059898912906647,0.2791130244731903,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9085364937782288,0.5129480957984924,0.4885472953319549,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.8333415985107422,0.4802317917346954,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8547089695930481,0.4274354875087738,0.4081278443336487,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.68783038854599,0.2176861464977264,0.9988324046134948,284.902587890625,284.95001220703125,299.4722595214844,295.2948913574219,297.9219665527344,297.27838134765625,284.90264892578125,1.0,0.609150230884552,0.3932236731052398,0.3932236731052398,1.0,1.0,-3.187917947769165,0.9312087893486024,2.256709098815918,0.2088453918695449,0.8288854360580444,0.8288854360580444,0.0,179.1707763671875,175.0,62586.6484375,0.0,2820.357421875,1.0,278.7587890625,283.0910339355469,298.3043212890625,302.3988647460937,293.1499938964844,293.1499938964844,279.04998779296875,39385.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679711818695068,1.0,0.0,0.0,3.453085660934448,3.453108310699463,7.956242598083918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.6298828125,0.0,1348.890869140625,1895.4371337890625,0.0,3103.778564453125,0.8646404147148132,1.0,0.0,3.0,1.0,0.0
17774640,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7674683928489685,0.3059898912906647,0.2791130244731903,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9085364937782288,0.5129480957984924,0.4885472953319549,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.8333415985107422,0.4802317917346954,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8547089695930481,0.4274354875087738,0.4081278443336487,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.68783038854599,0.2176861464977264,0.9988324046134948,284.902587890625,284.95001220703125,299.4722595214844,295.2948913574219,297.9219665527344,297.27838134765625,284.90264892578125,1.0,0.609150230884552,0.3932236731052398,0.3932236731052398,1.0,1.0,-3.187917947769165,0.9312087893486024,2.256709098815918,0.2088453918695449,0.8288854360580444,0.8288854360580444,0.0,179.1707763671875,175.0,62586.6484375,0.0,2820.357421875,1.0,278.7587890625,283.0910339355469,298.3043212890625,302.3988647460937,293.1499938964844,293.1499938964844,279.04998779296875,39385.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679711818695068,1.0,0.0,0.0,3.453085660934448,3.453108310699463,7.956242598083918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.6298828125,0.0,1348.890869140625,1895.4371337890625,0.0,3103.778564453125,0.8646404147148132,1.0,0.0,3.0,1.0,0.0
17774700,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.76711106300354,0.3054306209087372,0.2784509062767029,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.908138871192932,0.5120160579681396,0.4874824285507202,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9990000128746032,0.8365082144737244,0.4797602891921997,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.854484498500824,0.426836609840393,0.4073983132839203,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6875147819519043,0.217271015048027,0.9965676069259644,285.00732421875,284.95001220703125,299.4345397949219,295.2787170410156,297.9148254394531,297.283935546875,285.0075378417969,1.0,0.608132541179657,0.3933143019676208,0.3933143019676208,1.0,1.0,-3.181668996810913,0.9293026328086852,2.252366304397583,0.2082926928997039,0.9003275632858276,0.9003275632858276,0.0,178.68605041503906,175.0,61753.3671875,0.0,2804.950439453125,1.0,278.996826171875,283.2125549316406,298.2423095703125,302.16925048828125,293.1499938964844,293.1499938964844,279.04998779296875,34422.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618044257164001,1.0,0.0,0.0,3.497805595397949,3.4978280067443848,8.163655138559989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.6357421875,0.0,1359.0364990234375,1895.4371337890625,0.0,3045.92919921875,0.8720015287399292,1.0,0.0,3.0,1.0,0.0
17774760,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7667471766471863,0.3048889338970184,0.27799853682518,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9076600074768066,0.511127233505249,0.4866755902767181,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9990000128746032,0.8394922614097595,0.4796616435050964,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8542043566703796,0.4262993037700653,0.4069043099880218,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6871525645256042,0.2168933302164077,0.9948906302452089,284.9841613769531,284.95001220703125,299.3968200683594,295.262451171875,297.9068603515625,297.2886657714844,284.98272705078125,1.0,0.6075078845024109,0.3932795524597168,0.3932795524597168,1.0,1.0,-3.177423477172852,0.9277631640434264,2.24966049194336,0.2076887041330337,0.9002569913864136,0.9002569913864136,0.0,178.4622039794922,178.0,61762.96484375,0.0,2795.086181640625,1.0,279.0414123535156,283.1957092285156,298.239013671875,302.2063903808594,293.1499938964844,293.1499938964844,278.75,33993.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599023818969727,1.0,0.0,0.0,3.5542171001434326,3.5542399883270264,8.429100262219436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.8193359375,0.0,1414.577392578125,1895.4371337890625,0.0,3028.08935546875,0.8820887207984924,1.0,0.0,3.0,1.0,0.0
