time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7639757394790649,0.3029869496822357,0.276509553194046,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.904367208480835,0.5084404349327087,0.4844036996364593,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,0.8435437083244324,0.4823085963726043,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.851651132106781,0.4244487583637237,0.4053905010223388,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6846423149108887,0.2156521379947662,0.990157186985016,284.9094543457031,284.95001220703125,299.32135009765625,295.2296447753906,297.8783264160156,297.2802429199219,284.90936279296875,1.0,0.6069189310073853,0.3932100534439087,0.3932100534439087,1.0,1.0,-3.168574333190918,0.9245107173919678,2.24406361579895,0.2064723223447799,0.8230772614479065,0.8230772614479065,0.0,179.345947265625,181.0,61893.69921875,0.0,2781.894287109375,1.0,278.7593078613281,283.10870361328125,298.243408203125,302.2921447753906,293.1499938964844,293.1499938964844,279.04998779296875,38978.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663668036460876,1.0,0.0,0.0,3.40164566040039,3.401667833328247,7.720962571511336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.44921875,0.0,1294.787353515625,1895.4371337890625,0.0,3088.727294921875,0.8529468774795532,1.0,0.0,3.0,1.0,0.0
17774880,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7639757394790649,0.3029869496822357,0.276509553194046,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.904367208480835,0.5084404349327087,0.4844036996364593,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,0.8435437083244324,0.4823085963726043,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.851651132106781,0.4244487583637237,0.4053905010223388,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6846423149108887,0.2156521379947662,0.990157186985016,284.9094543457031,284.95001220703125,299.32135009765625,295.2296447753906,297.8783264160156,297.2802429199219,284.90936279296875,1.0,0.6069189310073853,0.3932100534439087,0.3932100534439087,1.0,1.0,-3.168574333190918,0.9245107173919678,2.24406361579895,0.2064723223447799,0.8230772614479065,0.8230772614479065,0.0,179.345947265625,181.0,61893.69921875,0.0,2781.894287109375,1.0,278.7593078613281,283.10870361328125,298.243408203125,302.2921447753906,293.1499938964844,293.1499938964844,279.04998779296875,38978.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663668036460876,1.0,0.0,0.0,3.40164566040039,3.401667833328247,7.720962571511336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.44921875,0.0,1294.787353515625,1895.4371337890625,0.0,3088.727294921875,0.8529468774795532,1.0,0.0,3.0,1.0,0.0
17774940,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7609145641326904,0.3016672432422638,0.2752878963947296,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9006929993629456,0.5064025521278381,0.4824269115924835,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9990000128746032,0.847788393497467,0.486039936542511,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8486806154251099,0.4231606125831604,0.4041209816932678,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6816441416740417,0.214622288942337,0.9855889678001404,284.98394775390625,284.95001220703125,299.2458190917969,295.196533203125,297.8549194335937,297.2789001464844,284.983154296875,1.0,0.6069977879524231,0.3931405544281006,0.3931405544281006,1.0,1.0,-3.162191867828369,0.9221146106719972,2.240077257156372,0.2054904550313949,0.8914335370063782,0.8914335370063782,0.0,180.8519897460937,184.0,61142.6875,0.0,2777.107666015625,1.0,279.0404052734375,283.2064514160156,298.1766052246094,302.1043395996094,293.1499938964844,293.1499938964844,279.3500061035156,33956.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589339852333069,1.0,0.0,0.0,3.507885932922364,3.507908344268799,8.210776627493033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.4296875,0.0,1366.0386962890625,1895.4371337890625,0.0,3019.007080078125,0.871822714805603,1.0,0.0,3.0,1.0,0.0
17775000,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7609145641326904,0.3016672432422638,0.2752878963947296,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9006929993629456,0.5064025521278381,0.4824269115924835,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9990000128746032,0.847788393497467,0.486039936542511,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8486806154251099,0.4231606125831604,0.4041209816932678,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6816441416740417,0.214622288942337,0.9855889678001404,284.98394775390625,284.95001220703125,299.2458190917969,295.196533203125,297.8549194335937,297.2789001464844,284.983154296875,1.0,0.6069977879524231,0.3931405544281006,0.3931405544281006,1.0,1.0,-3.162191867828369,0.9221146106719972,2.240077257156372,0.2054904550313949,0.8914335370063782,0.8914335370063782,0.0,180.8519897460937,184.0,61142.6875,0.0,2777.107666015625,1.0,279.0404052734375,283.2064514160156,298.1766052246094,302.1043395996094,293.1499938964844,293.1499938964844,279.3500061035156,33956.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589339852333069,1.0,0.0,0.0,3.507885932922364,3.507908344268799,8.210776627493033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.4296875,0.0,1366.0386962890625,1895.4371337890625,0.0,3019.007080078125,0.871822714805603,1.0,0.0,3.0,1.0,0.0
17775060,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7577095627784729,0.3003859519958496,0.2742286622524261,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8967952728271484,0.5044533610343933,0.4806831777095794,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9990000128746032,0.8517432808876038,0.4904333353042602,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8455617427825928,0.4220057725906372,0.4031086266040802,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.6784987449645996,0.2136530727148056,0.9816328883171082,285.0306701660156,284.95001220703125,299.1703491210937,295.16314697265625,297.8307189941406,297.2765808105469,285.0274353027344,1.0,0.6076005697250366,0.392944723367691,0.392944723367691,1.0,1.0,-3.1581289768218994,0.9201834201812744,2.237945556640625,0.2044942080974578,0.9818252325057985,0.9818252325057985,0.0,182.7882537841797,187.0,60686.3125,0.0,2779.3359375,1.0,279.34112548828125,283.27545166015625,298.15252685546875,302.0364685058594,293.1499938964844,293.1499938964844,279.04998779296875,31505.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854403018951416,1.0,0.0,0.0,3.690842628479004,3.690866231918335,9.089590662370028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.5576171875,0.0,1545.0823974609375,1895.4371337890625,0.0,2976.5263671875,0.91111159324646,1.0,0.0,3.0,1.0,0.0
17775120,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7577095627784729,0.3003859519958496,0.2742286622524261,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8967952728271484,0.5044533610343933,0.4806831777095794,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9990000128746032,0.8517432808876038,0.4904333353042602,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8455617427825928,0.4220057725906372,0.4031086266040802,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.6784987449645996,0.2136530727148056,0.9816328883171082,285.0306701660156,284.95001220703125,299.1703491210937,295.16314697265625,297.8307189941406,297.2765808105469,285.0274353027344,1.0,0.6076005697250366,0.392944723367691,0.392944723367691,1.0,1.0,-3.1581289768218994,0.9201834201812744,2.237945556640625,0.2044942080974578,0.9818252325057985,0.9818252325057985,0.0,182.7882537841797,187.0,60686.3125,0.0,2779.3359375,1.0,279.34112548828125,283.27545166015625,298.15252685546875,302.0364685058594,293.1499938964844,293.1499938964844,279.04998779296875,31505.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854403018951416,1.0,0.0,0.0,3.690842628479004,3.690866231918335,9.089590662370028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.5576171875,0.0,1545.0823974609375,1895.4371337890625,0.0,2976.5263671875,0.91111159324646,1.0,0.0,3.0,1.0,0.0
17775180,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7528937458992004,0.2979578971862793,0.2724248468875885,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8911204934120178,0.5011968016624451,0.4780637621879577,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.8532773852348328,0.4968606829643249,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8409179449081421,0.4197120070457458,0.401361882686615,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6739238500595093,0.2119872421026229,0.9756640195846558,284.8846435546875,284.95001220703125,299.094970703125,295.1295166015625,297.7911682128906,297.2526550292969,284.8865966796875,1.0,0.6083192825317383,0.3927488625049591,0.3927488625049591,1.0,1.0,-3.151268243789673,0.9172692894935608,2.233999013900757,0.2032315135002136,0.8599969148635864,0.8599969148635864,0.0,185.62176513671875,190.0,61162.96484375,0.0,2780.7236328125,1.0,279.0572204589844,283.1227111816406,298.16119384765625,302.1642761230469,293.1499938964844,293.1499938964844,279.3500061035156,38712.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648366928100586,1.0,0.0,0.0,3.5933916568756104,3.5934154987335205,8.615934348199517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.9931640625,0.0,1491.07763671875,1895.4371337890625,0.0,3074.373291015625,0.8946305513381958,1.0,0.0,3.0,1.0,0.0
17775240,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7528937458992004,0.2979578971862793,0.2724248468875885,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8911204934120178,0.5011968016624451,0.4780637621879577,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.8532773852348328,0.4968606829643249,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8409179449081421,0.4197120070457458,0.401361882686615,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6739238500595093,0.2119872421026229,0.9756640195846558,284.8846435546875,284.95001220703125,299.094970703125,295.1295166015625,297.7911682128906,297.2526550292969,284.8865966796875,1.0,0.6083192825317383,0.3927488625049591,0.3927488625049591,1.0,1.0,-3.151268243789673,0.9172692894935608,2.233999013900757,0.2032315135002136,0.8599969148635864,0.8599969148635864,0.0,185.62176513671875,190.0,61162.96484375,0.0,2780.7236328125,1.0,279.0572204589844,283.1227111816406,298.16119384765625,302.1642761230469,293.1499938964844,293.1499938964844,279.3500061035156,38712.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648366928100586,1.0,0.0,0.0,3.5933916568756104,3.5934154987335205,8.615934348199517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.9931640625,0.0,1491.07763671875,1895.4371337890625,0.0,3074.373291015625,0.8946305513381958,1.0,0.0,3.0,1.0,0.0
17775300,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7504328489303589,0.2970861196517944,0.2715013921260834,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8881797194480896,0.4999223351478576,0.4766975045204162,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9990000128746032,0.8543573617935181,0.5002405047416687,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8384978771209717,0.418842077255249,0.4004099369049072,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6714721918106079,0.2112406343221664,0.9721885919570924,285.0008544921875,284.95001220703125,299.05731201171875,295.11260986328125,297.7754821777344,297.246337890625,285.0023193359375,1.0,0.6086558103561401,0.3926509320735931,0.3926509320735931,1.0,1.0,-3.147252559661865,0.9156147837638856,2.231637954711914,0.2024585753679275,0.9353607892990112,0.9353607892990112,0.0,187.10728454589844,190.0,60263.375,0.0,2780.60546875,1.0,279.3002319335937,283.25518798828125,298.0890808105469,301.9242858886719,293.1499938964844,293.1499938964844,279.3500061035156,34310.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594630360603333,1.0,0.0,0.0,3.636310815811157,3.636334419250488,8.822980248623935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.61328125,0.0,1505.3955078125,1895.4371337890625,0.0,3023.96923828125,0.9026183485984802,1.0,0.0,3.0,1.0,0.0
17775360,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7484931945800781,0.2963242828845978,0.2708660364151001,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.885780394077301,0.4987877309322357,0.4756725430488586,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9990000128746032,0.8555471301078796,0.503125011920929,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8365592956542969,0.4181146323680877,0.39975705742836,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6694442629814148,0.2105777859687805,0.9694026112556458,284.985107421875,284.95001220703125,299.0197448730469,295.0956726074219,297.7613830566406,297.2422790527344,284.9833679199219,1.0,0.6090655326843262,0.3925617039203644,0.3925617039203644,1.0,1.0,-3.1445887088775635,0.9144487380981444,2.230139970779419,0.2018908709287643,0.9398753643035888,0.9398753643035888,0.0,188.4164123535156,193.0,60270.09375,0.0,2782.261474609375,1.0,279.3426818847656,283.24322509765625,298.0791015625,301.9527587890625,293.1499938964844,293.1499938964844,279.04998779296875,33779.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579248785972595,1.0,0.0,0.0,3.694631576538086,3.694655656814575,9.108262588597428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.5869140625,0.0,1566.576171875,1895.4371337890625,0.0,3009.544677734375,0.9134802222251892,1.0,0.0,3.0,1.0,0.0
17775420,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7437552213668823,0.2939730882644653,0.2690664827823639,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8800699710845947,0.4955962002277374,0.4730255007743835,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.8562854528427124,0.5098991394042969,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8319137692451477,0.4158744812011719,0.3979731202125549,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6647045612335205,0.2087976634502411,0.9626320600509644,284.8929138183594,284.95001220703125,298.9447021484375,295.0616760253906,297.7230529785156,297.2198181152344,284.89453125,1.0,0.6098384261131287,0.3923832476139068,0.3923832476139068,1.0,1.0,-3.137106418609619,0.9113702178001404,2.225736141204834,0.2005801051855087,0.8428566455841064,0.8428566455841064,0.0,191.47760009765625,196.0,60421.8515625,0.0,2783.585693359375,1.0,279.0576171875,283.14215087890625,298.0795593261719,302.0346069335937,293.1499938964844,293.1499938964844,279.3500061035156,39656.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652680516242981,1.0,0.0,0.0,3.5338921546936035,3.5339155197143555,8.332970651281357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.4677734375,0.0,1434.2784423828125,1895.4371337890625,0.0,3078.419921875,0.8827047944068909,1.0,0.0,3.0,1.0,0.0
17775480,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7437552213668823,0.2939730882644653,0.2690664827823639,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8800699710845947,0.4955962002277374,0.4730255007743835,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.8562854528427124,0.5098991394042969,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8319137692451477,0.4158744812011719,0.3979731202125549,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6647045612335205,0.2087976634502411,0.9626320600509644,284.8929138183594,284.95001220703125,298.9447021484375,295.0616760253906,297.7230529785156,297.2198181152344,284.89453125,1.0,0.6098384261131287,0.3923832476139068,0.3923832476139068,1.0,1.0,-3.137106418609619,0.9113702178001404,2.225736141204834,0.2005801051855087,0.8428566455841064,0.8428566455841064,0.0,191.47760009765625,196.0,60421.8515625,0.0,2783.585693359375,1.0,279.0576171875,283.14215087890625,298.0795593261719,302.0346069335937,293.1499938964844,293.1499938964844,279.3500061035156,39656.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652680516242981,1.0,0.0,0.0,3.5338921546936035,3.5339155197143555,8.332970651281357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.4677734375,0.0,1434.2784423828125,1895.4371337890625,0.0,3078.419921875,0.8827047944068909,1.0,0.0,3.0,1.0,0.0
17775540,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7399502396583557,0.2925016582012176,0.2676810920238495,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8753790855407715,0.4934157133102417,0.4708817899227142,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9990000128746032,0.8578097224235535,0.5156450271606445,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8281102180480957,0.4144620597362518,0.3965669274330139,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.660723865032196,0.2074590921401977,0.9566804766654968,284.989990234375,284.95001220703125,298.8759460449219,295.0302734375,297.6966247558594,297.2113952636719,284.98883056640625,1.0,0.6105584502220154,0.3922190368175506,0.3922190368175506,1.0,1.0,-3.1309213638305664,0.9087860584259032,2.222135305404663,0.199366882443428,0.9214526414871216,0.9214526414871216,0.0,194.1116180419922,196.0,59548.48828125,0.0,2785.22705078125,1.0,279.33868408203125,283.2593994140625,298.00457763671875,301.8260803222656,293.1499938964844,293.1499938964844,279.3500061035156,33931.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571493029594421,1.0,0.0,0.0,3.630245923995972,3.630269289016724,8.793572874310485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.2001953125,0.0,1495.9073486328125,1895.4371337890625,0.0,3002.272216796875,0.8992364406585693,1.0,0.0,3.0,1.0,0.0
17775600,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7396548986434937,0.2923640310764313,0.2675797045230865,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.875010073184967,0.4932176470756531,0.4707193076610565,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9990000128746032,0.8579190969467163,0.5161099433898926,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8278141617774963,0.414335161447525,0.3964676856994629,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6604121327400208,0.2073429375886917,0.956226885318756,284.98748779296875,284.95001220703125,298.8699645996094,295.0275573730469,297.6942443847656,297.21051025390625,284.9864196777344,1.0,0.6106285452842712,0.3922047615051269,0.3922047615051269,1.0,1.0,-3.13049864768982,0.9086007475852966,2.221897840499878,0.1992813050746917,0.9218652248382568,0.9218652248382568,0.0,194.3296813964844,199.0,59545.48046875,0.0,2785.541259765625,1.0,279.34149169921875,283.2577514648437,298.005126953125,301.8306884765625,293.1499938964844,293.1499938964844,279.04998779296875,34013.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570915460586548,1.0,0.0,0.0,3.6346027851104736,3.6346263885498047,8.814693615022406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.4365234375,0.0,1501.30224609375,1895.4371337890625,0.0,3001.730712890625,0.9003593921661377,1.0,0.0,3.0,1.0,0.0
17775660,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7351027727127075,0.2899948954582214,0.2657578587532043,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8694960474967957,0.4899982810020447,0.46804079413414,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.8579304814338684,0.5228943824768066,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8233039379119873,0.4120948612689972,0.3946817517280578,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6558301448822021,0.2055085450410843,0.9491987824440002,284.901611328125,284.95001220703125,298.7955322265625,294.99334716796875,297.6565856933594,297.1885681152344,284.90216064453125,1.0,0.6114037036895752,0.3920814096927643,0.3920814096927643,1.0,1.0,-3.122652292251587,0.9055429100990297,2.217109203338623,0.1980711221694946,0.8338411450386047,0.8338411450386047,0.0,197.46871948242188,202.0,59692.87890625,0.0,2786.51171875,1.0,279.05859375,283.1610412597656,298.0086364746094,301.9154357910156,293.1499938964844,293.1499938964844,279.3500061035156,39381.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639779686927795,1.0,0.0,0.0,3.477402448654175,3.477425575256348,8.0686936598795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.4443359375,0.0,1373.594482421875,1895.4371337890625,0.0,3066.31787109375,0.869999349117279,1.0,0.0,3.0,1.0,0.0
17775720,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7351027727127075,0.2899948954582214,0.2657578587532043,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8694960474967957,0.4899982810020447,0.46804079413414,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.8579304814338684,0.5228943824768066,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8233039379119873,0.4120948612689972,0.3946817517280578,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6558301448822021,0.2055085450410843,0.9491987824440002,284.901611328125,284.95001220703125,298.7955322265625,294.99334716796875,297.6565856933594,297.1885681152344,284.90216064453125,1.0,0.6114037036895752,0.3920814096927643,0.3920814096927643,1.0,1.0,-3.122652292251587,0.9055429100990297,2.217109203338623,0.1980711221694946,0.8338411450386047,0.8338411450386047,0.0,197.46871948242188,202.0,59692.87890625,0.0,2786.51171875,1.0,279.05859375,283.1610412597656,298.0086364746094,301.9154357910156,293.1499938964844,293.1499938964844,279.3500061035156,39381.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639779686927795,1.0,0.0,0.0,3.477402448654175,3.477425575256348,8.0686936598795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.4443359375,0.0,1373.594482421875,1895.4371337890625,0.0,3066.31787109375,0.869999349117279,1.0,0.0,3.0,1.0,0.0
17775780,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7311059236526489,0.2882977426052093,0.2642176449298858,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.864584743976593,0.4875054955482483,0.465659350156784,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9990000128746032,0.8587406277656555,0.5291322469711304,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8192475438117981,0.4104740917682647,0.3931306302547455,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6516618728637695,0.2039611339569091,0.942465603351593,284.9872741699219,284.95001220703125,298.72149658203125,294.9590759277344,297.6273803710937,297.1782531738281,284.9862365722656,1.0,0.6121650338172913,0.3919580578804016,0.3919580578804016,1.0,1.0,-3.115473508834839,0.9027265906333924,2.2127468585968018,0.1968590766191482,0.9089333415031432,0.9089333415031432,0.0,200.3922119140625,205.0,58840.4921875,0.0,2787.66455078125,1.0,279.341064453125,283.26910400390625,297.9361572265625,301.7164611816406,293.1499938964844,293.1499938964844,279.04998779296875,33946.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557754755020142,1.0,0.0,0.0,3.5807137489318848,3.5807366371154785,8.555245472052775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.5146484375,0.0,1442.3685302734375,1895.4371337890625,0.0,2989.3916015625,0.8881959915161133,1.0,0.0,3.0,1.0,0.0
17775840,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7311059236526489,0.2882977426052093,0.2642176449298858,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.864584743976593,0.4875054955482483,0.465659350156784,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9990000128746032,0.8587406277656555,0.5291322469711304,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8192475438117981,0.4104740917682647,0.3931306302547455,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6516618728637695,0.2039611339569091,0.942465603351593,284.9872741699219,284.95001220703125,298.72149658203125,294.9590759277344,297.6273803710937,297.1782531738281,284.9862365722656,1.0,0.6121650338172913,0.3919580578804016,0.3919580578804016,1.0,1.0,-3.115473508834839,0.9027265906333924,2.2127468585968018,0.1968590766191482,0.9089333415031432,0.9089333415031432,0.0,200.3922119140625,205.0,58840.4921875,0.0,2787.66455078125,1.0,279.341064453125,283.26910400390625,297.9361572265625,301.7164611816406,293.1499938964844,293.1499938964844,279.04998779296875,33946.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557754755020142,1.0,0.0,0.0,3.5807137489318848,3.5807366371154785,8.555245472052775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.5146484375,0.0,1442.3685302734375,1895.4371337890625,0.0,2989.3916015625,0.8881959915161133,1.0,0.0,3.0,1.0,0.0
17775900,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7290592193603516,0.287108451128006,0.2634002864360809,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8621050715446472,0.4858874976634979,0.4644229114055633,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9990000128746032,0.8584189414978027,0.5323168039321899,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8171759247779846,0.4093585610389709,0.3923327922821045,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.6495916843414307,0.2030360549688339,0.9391047954559326,284.8670349121094,284.95001220703125,298.68463134765625,294.94195556640625,297.60888671875,297.16766357421875,284.8659973144531,1.0,0.6125577092170715,0.3918963968753814,0.3918963968753814,1.0,1.0,-3.111836671829224,0.9012985825538636,2.210537910461426,0.1963017433881759,0.8210870027542114,0.8210870027542114,0.0,201.9038543701172,205.0,59373.7265625,0.0,2788.399658203125,1.0,279.1006164550781,283.1383056640625,297.97076416015625,301.8988952636719,293.1499938964844,293.1499938964844,279.04998779296875,39105.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861513614654541,1.0,0.0,0.0,3.516186475753784,3.516209840774536,8.24968026336137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.310546875,0.0,1411.7122802734375,1895.4371337890625,0.0,3043.20166015625,0.8752211928367615,1.0,0.0,3.0,1.0,0.0
17775960,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7266376614570618,0.2858627140522003,0.2623341381549835,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8592535853385925,0.4841895401477813,0.4628867208957672,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.8578826189041138,0.5359108448028564,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8147270679473877,0.4081576764583587,0.3912715315818786,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6472240686416626,0.2020369470119476,0.9350335597991944,284.90496826171875,284.95001220703125,298.6479187011719,294.9248352050781,297.5897521972656,297.1559143066406,284.9060363769531,1.0,0.6128802299499512,0.3918582201004028,0.3918582201004028,1.0,1.0,-3.1068594455718994,0.8994682431221008,2.207391262054444,0.1956184953451156,0.8249792456626892,0.8249792456626892,0.0,203.5849151611328,208.0,58936.984375,0.0,2787.345947265625,1.0,279.05889892578125,283.17694091796875,297.9403991699219,301.7997436523437,293.1499938964844,293.1499938964844,279.3500061035156,39440.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626623749732971,1.0,0.0,0.0,3.4200544357299805,3.420076847076416,7.804756023688242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.3046875,0.0,1316.1983642578125,1895.4371337890625,0.0,3053.97705078125,0.8575007915496826,1.0,0.0,3.0,1.0,0.0
17776020,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7226493954658508,0.2840716540813446,0.2607187628746032,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8544983267784119,0.4815669953823089,0.4603951275348663,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9990000128746032,0.8577386140823364,0.5421433448791504,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8105793595314026,0.406418889760971,0.3896266520023346,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6431758999824524,0.2003846913576126,0.9278704524040222,284.9845275878906,284.95001220703125,298.5747985839844,294.890625,297.55987548828125,297.1441650390625,284.98345947265625,1.0,0.6135642528533936,0.3917818665504455,0.3917818665504455,1.0,1.0,-3.098822593688965,0.8964824676513672,2.2023401260375977,0.1944303512573242,0.8957897424697876,0.8957897424697876,0.0,206.55181884765625,196.0,58121.86328125,0.0,2786.978271484375,1.0,279.340576171875,283.2785339355469,297.86737060546875,301.6022033691406,293.1499938964844,293.1499938964844,279.6499938964844,33967.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543863892555237,1.0,0.0,0.0,3.528060913085937,3.528083324432373,8.30549367947242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.205078125,0.0,1386.9925537109375,1895.4371337890625,0.0,2976.370849609375,0.8763517737388611,1.0,0.0,3.0,1.0,0.0
17776080,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7226493954658508,0.2840716540813446,0.2607187628746032,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8544983267784119,0.4815669953823089,0.4603951275348663,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9990000128746032,0.8577386140823364,0.5421433448791504,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8105793595314026,0.406418889760971,0.3896266520023346,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6431758999824524,0.2003846913576126,0.9278704524040222,284.9845275878906,284.95001220703125,298.5747985839844,294.890625,297.55987548828125,297.1441650390625,284.98345947265625,1.0,0.6135642528533936,0.3917818665504455,0.3917818665504455,1.0,1.0,-3.098822593688965,0.8964824676513672,2.2023401260375977,0.1944303512573242,0.8957897424697876,0.8957897424697876,0.0,206.55181884765625,196.0,58121.86328125,0.0,2786.978271484375,1.0,279.340576171875,283.2785339355469,297.86737060546875,301.6022033691406,293.1499938964844,293.1499938964844,279.6499938964844,33967.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543863892555237,1.0,0.0,0.0,3.528060913085937,3.528083324432373,8.30549367947242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.205078125,0.0,1386.9925537109375,1895.4371337890625,0.0,2976.370849609375,0.8763517737388611,1.0,0.0,3.0,1.0,0.0
17776140,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7225926518440247,0.2823629379272461,0.2591286599636078,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8546624183654785,0.4790535569190979,0.4579724967479706,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9990000128746032,0.8584706783294678,0.5389725565910339,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8110402226448059,0.4047792851924896,0.3880212008953094,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.6427488327026367,0.1988318264484405,0.9205502271652222,285.0278015136719,284.95001220703125,298.5022888183594,294.8564758300781,297.5341796875,297.1383972167969,285.0239562988281,1.0,0.609393835067749,0.3917055130004883,0.3917055130004883,1.0,1.0,-3.079474925994873,0.8895670771598816,2.1899077892303467,0.1920981109142303,0.9834938645362854,0.9834938645362854,0.0,204.1019592285156,199.0,57388.453125,0.0,2735.62158203125,1.0,279.64129638671875,283.3473205566406,297.84039306640625,301.5186767578125,293.1499938964844,293.1499938964844,279.3500061035156,31640.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486854434013367,1.0,0.0,0.0,3.705953598022461,3.705977439880371,9.164172070086352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.1728515625,0.0,1563.193603515625,1895.4371337890625,0.0,2922.959716796875,0.9145790338516236,1.0,0.0,3.0,1.0,0.0
17776200,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7225926518440247,0.2823629379272461,0.2591286599636078,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8546624183654785,0.4790535569190979,0.4579724967479706,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9990000128746032,0.8584706783294678,0.5389725565910339,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8110402226448059,0.4047792851924896,0.3880212008953094,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.6427488327026367,0.1988318264484405,0.9205502271652222,285.0278015136719,284.95001220703125,298.5022888183594,294.8564758300781,297.5341796875,297.1383972167969,285.0239562988281,1.0,0.609393835067749,0.3917055130004883,0.3917055130004883,1.0,1.0,-3.079474925994873,0.8895670771598816,2.1899077892303467,0.1920981109142303,0.9834938645362854,0.9834938645362854,0.0,204.1019592285156,199.0,57388.453125,0.0,2735.62158203125,1.0,279.64129638671875,283.3473205566406,297.84039306640625,301.5186767578125,293.1499938964844,293.1499938964844,279.3500061035156,31640.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486854434013367,1.0,0.0,0.0,3.705953598022461,3.705977439880371,9.164172070086352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.1728515625,0.0,1563.193603515625,1895.4371337890625,0.0,2922.959716796875,0.9145790338516236,1.0,0.0,3.0,1.0,0.0
17776260,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7202930450439453,0.2796041369438171,0.2569120824337005,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.852288544178009,0.4753213822841644,0.4547823369503021,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.8579238653182983,0.5398223996162415,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8090527057647705,0.4020489454269409,0.3857461810111999,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6404839158058167,0.1967262327671051,0.9119401574134828,284.87677001953125,284.95001220703125,298.43035888671875,294.82244873046875,297.50054931640625,297.1210632324219,284.8788452148437,1.0,0.6071841716766357,0.3917732238769531,0.3917732238769531,1.0,1.0,-3.060904264450073,0.8833078145980835,2.1775963306427,0.189948484301567,0.8538001179695129,0.8538001179695129,0.0,203.80226135253903,202.0,57655.53515625,0.0,2697.58740234375,1.0,279.357177734375,283.194580078125,297.8507080078125,301.6308898925781,293.1499938964844,293.1499938964844,279.6499938964844,39247.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586035966873169,1.0,0.0,0.0,3.588129997253418,3.5881540775299072,8.590721449763805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.88671875,0.0,1489.302734375,1895.4371337890625,0.0,3015.908935546875,0.89394211769104,1.0,0.0,3.0,1.0,0.0
17776320,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7202930450439453,0.2796041369438171,0.2569120824337005,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.852288544178009,0.4753213822841644,0.4547823369503021,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.8579238653182983,0.5398223996162415,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8090527057647705,0.4020489454269409,0.3857461810111999,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6404839158058167,0.1967262327671051,0.9119401574134828,284.87677001953125,284.95001220703125,298.43035888671875,294.82244873046875,297.50054931640625,297.1210632324219,284.8788452148437,1.0,0.6071841716766357,0.3917732238769531,0.3917732238769531,1.0,1.0,-3.060904264450073,0.8833078145980835,2.1775963306427,0.189948484301567,0.8538001179695129,0.8538001179695129,0.0,203.80226135253903,202.0,57655.53515625,0.0,2697.58740234375,1.0,279.357177734375,283.194580078125,297.8507080078125,301.6308898925781,293.1499938964844,293.1499938964844,279.6499938964844,39247.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586035966873169,1.0,0.0,0.0,3.588129997253418,3.5881540775299072,8.590721449763805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.88671875,0.0,1489.302734375,1895.4371337890625,0.0,3015.908935546875,0.89394211769104,1.0,0.0,3.0,1.0,0.0
17776380,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.717448890209198,0.2776682674884796,0.2550156414508819,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8491591811180115,0.4724612832069397,0.4519013166427612,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9990000128746032,0.8581148982048035,0.5425530076026917,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8062307834625244,0.4000245928764343,0.3836797773838043,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.6375909447669983,0.1949347257614135,0.903634548187256,284.9803466796875,284.95001220703125,298.3591003417969,294.7886047363281,297.4748229980469,297.1142578125,284.9791259765625,1.0,0.6058983206748962,0.3918409049510956,0.3918409049510956,1.0,1.0,-3.0459678173065186,0.8783145546913147,2.1676533222198486,0.1882418394088745,0.9318238496780396,0.9318238496780396,0.0,204.6508331298828,190.0,56611.3515625,0.0,2672.937255859375,1.0,279.6418762207031,283.320068359375,297.7655639648437,301.4078063964844,293.1499938964844,293.1499938964844,279.3500061035156,34100.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501247763633728,1.0,0.0,0.0,3.679258346557617,3.6792824268341056,9.032622756421916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.0556640625,0.0,1551.6346435546875,1895.4371337890625,0.0,2936.439208984375,0.9104087352752686,1.0,0.0,3.0,1.0,0.0
17776440,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.717448890209198,0.2776682674884796,0.2550156414508819,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8491591811180115,0.4724612832069397,0.4519013166427612,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9990000128746032,0.8581148982048035,0.5425530076026917,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8062307834625244,0.4000245928764343,0.3836797773838043,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.6375909447669983,0.1949347257614135,0.903634548187256,284.9803466796875,284.95001220703125,298.3591003417969,294.7886047363281,297.4748229980469,297.1142578125,284.9791259765625,1.0,0.6058983206748962,0.3918409049510956,0.3918409049510956,1.0,1.0,-3.0459678173065186,0.8783145546913147,2.1676533222198486,0.1882418394088745,0.9318238496780396,0.9318238496780396,0.0,204.6508331298828,190.0,56611.3515625,0.0,2672.937255859375,1.0,279.6418762207031,283.320068359375,297.7655639648437,301.4078063964844,293.1499938964844,293.1499938964844,279.3500061035156,34100.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501247763633728,1.0,0.0,0.0,3.679258346557617,3.6792824268341056,9.032622756421916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.0556640625,0.0,1551.6346435546875,1895.4371337890625,0.0,2936.439208984375,0.9104087352752686,1.0,0.0,3.0,1.0,0.0
17776500,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.717247724533081,0.2764051556587219,0.2540404498577118,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8490845561027527,0.4707109630107879,0.450443834066391,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.9990000128746032,0.8576313257217407,0.5409510731697083,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8062927722930908,0.3987471461296081,0.3826335668563843,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.637230634689331,0.1939117908477783,0.8993626832962036,284.84869384765625,284.95001220703125,298.3237609863281,294.771728515625,297.4588928222656,297.1065673828125,284.84600830078125,1.0,0.6034939289093018,0.3918747305870056,0.3918747305870056,1.0,1.0,-3.034740686416626,0.874497652053833,2.160243034362793,0.1871412545442581,0.8330652117729187,0.8330652117729187,0.0,203.363525390625,190.0,57117.94140625,0.0,2644.55078125,1.0,279.3973083496094,283.1778259277344,297.80108642578125,301.5880126953125,293.1499938964844,293.1499938964844,279.3500061035156,39256.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559072613716125,1.0,0.0,0.0,3.6143581867218018,3.614382266998291,8.716771162653458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.818359375,0.0,1518.0020751953125,1895.4371337890625,0.0,2990.626953125,0.8969663381576538,1.0,0.0,3.0,1.0,0.0
17776560,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.717371940612793,0.275064617395401,0.2527633607387543,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8495060205459595,0.468856543302536,0.4486293792724609,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8574056029319763,0.5379413366317749,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8068406581878662,0.3973639011383056,0.3812688589096069,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6371926069259644,0.1928143203258514,0.8941904902458191,284.8849792480469,284.95001220703125,298.2886047363281,294.75494384765625,297.4436340332031,297.0997009277344,284.8865051269531,1.0,0.6002830266952515,0.3919944763183594,0.3919944763183594,1.0,1.0,-3.0195531845092773,0.8695237636566162,2.150029420852661,0.1856383234262466,0.8285605311393738,0.8285605311393738,0.0,201.17352294921875,193.0,56451.86328125,0.0,2604.141845703125,1.0,279.35809326171875,283.22149658203125,297.76812744140625,301.4749755859375,293.1499938964844,293.1499938964844,279.6499938964844,40452.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567109704017639,1.0,0.0,0.0,3.4905452728271484,3.4905686378479004,8.12979976672068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.896484375,0.0,1394.755126953125,1895.4371337890625,0.0,2998.162353515625,0.8737374544143677,1.0,0.0,3.0,1.0,0.0
17776620,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7163565754890442,0.2732405960559845,0.2509224116802215,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8485697507858276,0.4660927951335907,0.4457941949367523,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9990000128746032,0.8587505221366882,0.5363789796829224,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8061621785163879,0.3954139649868011,0.3792186379432678,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.6358642578125,0.1910818219184875,0.8857343792915344,284.9795837402344,284.95001220703125,298.2188720703125,294.7215270996094,297.4248046875,297.101806640625,284.9786071777344,1.0,0.5971785187721252,0.3922339677810669,0.3922339677810669,1.0,1.0,-2.999406814575196,0.863165020942688,2.136241912841797,0.1836044639348983,0.902047336101532,0.902047336101532,0.0,199.5475311279297,196.0,55374.26171875,0.0,2557.648193359375,1.0,279.6410827636719,283.3398132324219,297.68914794921875,301.2526550292969,293.1499938964844,293.1499938964844,279.3500061035156,34411.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463433980941772,1.0,0.0,0.0,3.578286409378052,3.5783095359802246,8.543651119907736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.853515625,0.0,1443.1871337890625,1895.4371337890625,0.0,2901.034912109375,0.8879884481430054,1.0,0.0,3.0,1.0,0.0
