time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7163565754890442,0.2732405960559845,0.2509224116802215,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8485697507858276,0.4660927951335907,0.4457941949367523,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9990000128746032,0.8587505221366882,0.5363789796829224,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8061621785163879,0.3954139649868011,0.3792186379432678,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.6358642578125,0.1910818219184875,0.8857343792915344,284.9795837402344,284.95001220703125,298.2188720703125,294.7215270996094,297.4248046875,297.101806640625,284.9786071777344,1.0,0.5971785187721252,0.3922339677810669,0.3922339677810669,1.0,1.0,-2.999406814575196,0.863165020942688,2.136241912841797,0.1836044639348983,0.902047336101532,0.902047336101532,0.0,199.5475311279297,196.0,55374.26171875,0.0,2557.648193359375,1.0,279.6410827636719,283.3398132324219,297.68914794921875,301.2526550292969,293.1499938964844,293.1499938964844,279.3500061035156,34411.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463433980941772,1.0,0.0,0.0,3.578286409378052,3.5783095359802246,8.543651119907736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.853515625,0.0,1443.1871337890625,1895.4371337890625,0.0,2901.034912109375,0.8879884481430054,1.0,0.0,3.0,1.0,0.0
17776740,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7136527895927429,0.2707506716251373,0.2488827258348465,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8457747101783752,0.4625943303108215,0.4427326023578644,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,0.8580235838890076,0.5382159352302551,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8036055564880371,0.3928329944610595,0.3769965469837188,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6332622170448303,0.1890521943569183,0.8772710561752319,284.90185546875,284.95001220703125,298.1499938964844,294.6884155273437,297.3962707519531,297.0899353027344,284.90216064453125,1.0,0.5953707098960876,0.3924734592437744,0.3924734592437744,1.0,1.0,-2.982638597488404,0.8579558730125427,2.124682664871216,0.1821794211864471,0.8172087073326111,0.8172087073326111,0.0,199.8600006103516,199.0,55347.76171875,0.0,2527.818115234375,1.0,279.35919189453125,283.2543640136719,297.697998046875,301.328125,293.1499938964844,293.1499938964844,279.6499938964844,39804.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522233963012695,1.0,0.0,0.0,3.3962771892547607,3.3962996006011963,7.696611419305555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.15673828125,0.0,1295.271728515625,1895.4371337890625,0.0,2956.10009765625,0.8526259064674377,1.0,0.0,3.0,1.0,0.0
17776800,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7136527895927429,0.2707506716251373,0.2488827258348465,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8457747101783752,0.4625943303108215,0.4427326023578644,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,0.8580235838890076,0.5382159352302551,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8036055564880371,0.3928329944610595,0.3769965469837188,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6332622170448303,0.1890521943569183,0.8772710561752319,284.90185546875,284.95001220703125,298.1499938964844,294.6884155273437,297.3962707519531,297.0899353027344,284.90216064453125,1.0,0.5953707098960876,0.3924734592437744,0.3924734592437744,1.0,1.0,-2.982638597488404,0.8579558730125427,2.124682664871216,0.1821794211864471,0.8172087073326111,0.8172087073326111,0.0,199.8600006103516,199.0,55347.76171875,0.0,2527.818115234375,1.0,279.35919189453125,283.2543640136719,297.697998046875,301.328125,293.1499938964844,293.1499938964844,279.6499938964844,39804.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522233963012695,1.0,0.0,0.0,3.3962771892547607,3.3962996006011963,7.696611419305555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.15673828125,0.0,1295.271728515625,1895.4371337890625,0.0,2956.10009765625,0.8526259064674377,1.0,0.0,3.0,1.0,0.0
17776860,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7105923295021057,0.2688786089420318,0.2471363842487335,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8425602316856384,0.4597705900669098,0.439990222454071,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9990000128746032,0.8576364517211914,0.5413291454315186,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8005870580673218,0.3908262550830841,0.3750339150428772,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6303178071975708,0.1872892379760742,0.8693199157714844,284.98388671875,284.95001220703125,298.0812683105469,294.6547546386719,297.37261962890625,297.08447265625,284.98211669921875,1.0,0.594418466091156,0.3928427696228027,0.3928427696228027,1.0,1.0,-2.9690630435943604,0.8541815876960754,2.1148815155029297,0.1814037561416626,0.8884763717651367,0.8884763717651367,0.0,200.97642517089844,187.0,54466.41796875,0.0,2508.240966796875,1.0,279.6410522460937,283.3585205078125,297.6242980957031,301.1277770996094,293.1499938964844,293.1499938964844,279.95001220703125,33932.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424429893493652,1.0,0.0,0.0,3.502753257751465,3.5027754306793213,8.186765967366227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.34521484375,0.0,1360.5926513671875,1895.4371337890625,0.0,2864.54833984375,0.8704099655151367,1.0,0.0,3.0,1.0,0.0
17776920,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7105923295021057,0.2688786089420318,0.2471363842487335,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8425602316856384,0.4597705900669098,0.439990222454071,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9990000128746032,0.8576364517211914,0.5413291454315186,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8005870580673218,0.3908262550830841,0.3750339150428772,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6303178071975708,0.1872892379760742,0.8693199157714844,284.98388671875,284.95001220703125,298.0812683105469,294.6547546386719,297.37261962890625,297.08447265625,284.98211669921875,1.0,0.594418466091156,0.3928427696228027,0.3928427696228027,1.0,1.0,-2.9690630435943604,0.8541815876960754,2.1148815155029297,0.1814037561416626,0.8884763717651367,0.8884763717651367,0.0,200.97642517089844,187.0,54466.41796875,0.0,2508.240966796875,1.0,279.6410522460937,283.3585205078125,297.6242980957031,301.1277770996094,293.1499938964844,293.1499938964844,279.95001220703125,33932.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424429893493652,1.0,0.0,0.0,3.502753257751465,3.5027754306793213,8.186765967366227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.34521484375,0.0,1360.5926513671875,1895.4371337890625,0.0,2864.54833984375,0.8704099655151367,1.0,0.0,3.0,1.0,0.0
17776980,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7111824154853821,0.2670789062976837,0.2454331517219543,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8434434533119202,0.4570460915565491,0.437335342168808,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9990000128746032,0.8578476905822754,0.5362873077392578,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.80177241563797,0.3889290392398834,0.3731484711170196,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6303299069404602,0.1856108754873275,0.861275851726532,285.0299072265625,284.95001220703125,298.01202392578125,294.619873046875,297.3512878417969,297.0827941894531,285.0258483886719,1.0,0.5891397595405579,0.393212080001831,0.393212080001831,1.0,1.0,-2.945845365524292,0.8470247387886047,2.098820686340332,0.1796484589576721,0.9783965945243835,0.9783965945243835,0.0,197.4247283935547,190.0,53687.44921875,0.0,2447.620361328125,1.0,279.9410705566406,283.42974853515625,297.5990600585937,301.0434265136719,293.1499938964844,293.1499938964844,279.6499938964844,31494.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357206583023071,1.0,0.0,0.0,3.683297872543335,3.683321475982666,9.0524679308146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.923828125,0.0,1536.515380859375,1895.4371337890625,0.0,2801.760498046875,0.9093591570854188,1.0,0.0,3.0,1.0,0.0
17777040,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7111824154853821,0.2670789062976837,0.2454331517219543,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8434434533119202,0.4570460915565491,0.437335342168808,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9990000128746032,0.8578476905822754,0.5362873077392578,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.80177241563797,0.3889290392398834,0.3731484711170196,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6303299069404602,0.1856108754873275,0.861275851726532,285.0299072265625,284.95001220703125,298.01202392578125,294.619873046875,297.3512878417969,297.0827941894531,285.0258483886719,1.0,0.5891397595405579,0.393212080001831,0.393212080001831,1.0,1.0,-2.945845365524292,0.8470247387886047,2.098820686340332,0.1796484589576721,0.9783965945243835,0.9783965945243835,0.0,197.4247283935547,190.0,53687.44921875,0.0,2447.620361328125,1.0,279.9410705566406,283.42974853515625,297.5990600585937,301.0434265136719,293.1499938964844,293.1499938964844,279.6499938964844,31494.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357206583023071,1.0,0.0,0.0,3.683297872543335,3.683321475982666,9.0524679308146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.923828125,0.0,1536.515380859375,1895.4371337890625,0.0,2801.760498046875,0.9093591570854188,1.0,0.0,3.0,1.0,0.0
17777100,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7106537818908691,0.2657463252544403,0.2444354891777038,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.843025803565979,0.4551906883716583,0.4358305335044861,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9990000128746032,0.8574692606925964,0.5352773666381836,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8014872670173645,0.3875508904457092,0.3720592260360718,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.6297332644462585,0.184571087360382,0.8570552468299866,284.8656921386719,284.95001220703125,297.9772644042969,294.6019897460937,297.3374938964844,297.07769775390625,284.8589172363281,1.0,0.5875236392021179,0.3933967351913452,0.3933967351913452,1.0,1.0,-2.9352340698242188,0.8437986969947815,2.091435432434082,0.1787165403366089,0.8694450855255127,0.8694450855255127,0.0,196.48175048828125,190.0,54462.9609375,0.0,2423.608154296875,1.0,279.6965026855469,283.2532043457031,297.6447448730469,301.2521667480469,293.1499938964844,293.1499938964844,279.6499938964844,36322.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434595465660095,1.0,0.0,0.0,3.670719623565674,3.670743942260742,8.990745641312969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.1708984375,0.0,1558.77001953125,1895.4371337890625,0.0,2874.054443359375,0.9076778292655944,1.0,0.0,3.0,1.0,0.0
17777160,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7090744376182556,0.2642451226711273,0.2431284487247467,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.841574490070343,0.4531257152557373,0.4339442253112793,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9990000128746032,0.8565272688865662,0.5358697772026062,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8001261949539185,0.3859661221504211,0.3706285953521728,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.62836092710495,0.1833957284688949,0.8520379066467285,284.8740234375,284.95001220703125,297.9424133300781,294.5838623046875,297.32098388671875,297.0686340332031,284.876708984375,1.0,0.586175262928009,0.3935931324958801,0.3935931324958801,1.0,1.0,-2.924357414245605,0.8404983878135681,2.0838589668273926,0.1778495162725448,0.845606803894043,0.845606803894043,0.0,196.3755340576172,193.0,53906.0234375,0.0,2403.4345703125,1.0,279.6573181152344,283.275146484375,297.6139221191406,301.1575622558594,293.1499938964844,293.1499938964844,279.95001220703125,39595.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461759686470032,1.0,0.0,0.0,3.557521104812622,3.557544946670532,8.444778814009624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.8740234375,0.0,1458.9183349609375,1895.4371337890625,0.0,2899.468017578125,0.8873068690299988,1.0,0.0,3.0,1.0,0.0
17777220,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7060877084732056,0.2621859312057495,0.2411084920167923,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8386879563331604,0.4500299096107483,0.4308283627033233,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9990000128746032,0.8557702302932739,0.5378546714782715,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7973858714103699,0.3836764693260193,0.3682993352413177,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6255539655685425,0.1814617961645126,0.8430497050285339,284.9807434082031,284.95001220703125,297.8725891113281,294.54693603515625,297.2966613769531,297.062744140625,284.9794006347656,1.0,0.5843622088432312,0.3939859271049499,0.3939859271049499,1.0,1.0,-2.9069595336914062,0.8354191184043884,2.071540355682373,0.1765705198049545,0.9253729581832886,0.9253729581832886,0.0,196.7513885498047,196.0,52869.3359375,0.0,2374.1318359375,1.0,279.941650390625,283.402099609375,297.5214538574219,300.9292297363281,293.1499938964844,293.1499938964844,279.6499938964844,34035.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370535969734192,1.0,0.0,0.0,3.6523125171661377,3.6523361206054688,8.900802299649513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.564453125,0.0,1521.03369140625,1895.4371337890625,0.0,2814.19970703125,0.9042964577674866,1.0,0.0,3.0,1.0,0.0
17777280,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7060877084732056,0.2621859312057495,0.2411084920167923,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8386879563331604,0.4500299096107483,0.4308283627033233,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9990000128746032,0.8557702302932739,0.5378546714782715,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7973858714103699,0.3836764693260193,0.3682993352413177,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6255539655685425,0.1814617961645126,0.8430497050285339,284.9807434082031,284.95001220703125,297.8725891113281,294.54693603515625,297.2966613769531,297.062744140625,284.9794006347656,1.0,0.5843622088432312,0.3939859271049499,0.3939859271049499,1.0,1.0,-2.9069595336914062,0.8354191184043884,2.071540355682373,0.1765705198049545,0.9253729581832886,0.9253729581832886,0.0,196.7513885498047,196.0,52869.3359375,0.0,2374.1318359375,1.0,279.941650390625,283.402099609375,297.5214538574219,300.9292297363281,293.1499938964844,293.1499938964844,279.6499938964844,34035.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370535969734192,1.0,0.0,0.0,3.6523125171661377,3.6523361206054688,8.900802299649513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.564453125,0.0,1521.03369140625,1895.4371337890625,0.0,2814.19970703125,0.9042964577674866,1.0,0.0,3.0,1.0,0.0
17777340,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7020672559738159,0.2595069110393524,0.2389475405216217,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8348000645637512,0.4462401568889618,0.4275452792644501,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9990000128746032,0.8529074788093567,0.5417342782020569,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7935971021652222,0.3807954490184784,0.3658440411090851,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6219969987869263,0.1792309731245041,0.8339083790779114,284.889404296875,284.95001220703125,297.8026733398437,294.5092468261719,297.26373291015625,297.0448608398437,284.89093017578125,1.0,0.5833418965339661,0.3943787217140198,0.3943787217140198,1.0,1.0,-2.8911423683166504,0.8308731317520142,2.060269355773926,0.1755747348070144,0.8258260488510132,0.8258260488510132,0.0,198.2044219970703,184.0,52896.75,0.0,2353.20751953125,1.0,279.6585388183594,283.3063049316406,297.52471923828125,301.00201416015625,293.1499938964844,293.1499938964844,279.95001220703125,40272.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442442417144775,1.0,0.0,0.0,3.4643728733062744,3.464395999908448,8.008341296772414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.224609375,0.0,1366.6298828125,1895.4371337890625,0.0,2881.393798828125,0.8679693937301636,1.0,0.0,3.0,1.0,0.0
17777400,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7020672559738159,0.2595069110393524,0.2389475405216217,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8348000645637512,0.4462401568889618,0.4275452792644501,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9990000128746032,0.8529074788093567,0.5417342782020569,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7935971021652222,0.3807954490184784,0.3658440411090851,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6219969987869263,0.1792309731245041,0.8339083790779114,284.889404296875,284.95001220703125,297.8026733398437,294.5092468261719,297.26373291015625,297.0448608398437,284.89093017578125,1.0,0.5833418965339661,0.3943787217140198,0.3943787217140198,1.0,1.0,-2.8911423683166504,0.8308731317520142,2.060269355773926,0.1755747348070144,0.8258260488510132,0.8258260488510132,0.0,198.2044219970703,184.0,52896.75,0.0,2353.20751953125,1.0,279.6585388183594,283.3063049316406,297.52471923828125,301.00201416015625,293.1499938964844,293.1499938964844,279.95001220703125,40272.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442442417144775,1.0,0.0,0.0,3.4643728733062744,3.464395999908448,8.008341296772414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.224609375,0.0,1366.6298828125,1895.4371337890625,0.0,2881.393798828125,0.8679693937301636,1.0,0.0,3.0,1.0,0.0
17777460,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7019991874694824,0.2574959099292755,0.2369045615196228,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8350387811660767,0.4431731104850769,0.424394428730011,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.8516530990600586,0.5372498035430908,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7940838932991028,0.3785313367843628,0.3634642660617828,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6213523745536804,0.1772781908512115,0.8243113160133362,284.9789428710937,284.95001220703125,297.7328186035156,294.4709777832031,297.2395935058594,297.0393371582031,284.977294921875,1.0,0.5778325200080872,0.3948259949684143,0.3948259949684143,1.0,1.0,-2.8651280403137207,0.8228541612625122,2.042273759841919,0.1735077053308487,0.8976548910140991,0.8976548910140991,0.0,194.8590850830078,172.0,51780.12109375,0.0,2291.136962890625,1.0,279.94091796875,283.419189453125,297.4385681152344,300.7799377441406,293.1499938964844,293.1499938964844,280.25,34300.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338748216629028,1.0,0.0,0.0,3.558694362640381,3.5587172508239746,8.450350037492171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.80419921875,0.0,1421.54248046875,1895.4371337890625,0.0,2784.54541015625,0.883430004119873,1.0,0.0,3.0,1.0,0.0
17777520,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7019991874694824,0.2574959099292755,0.2369045615196228,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8350387811660767,0.4431731104850769,0.424394428730011,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.8516530990600586,0.5372498035430908,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7940838932991028,0.3785313367843628,0.3634642660617828,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6213523745536804,0.1772781908512115,0.8243113160133362,284.9789428710937,284.95001220703125,297.7328186035156,294.4709777832031,297.2395935058594,297.0393371582031,284.977294921875,1.0,0.5778325200080872,0.3948259949684143,0.3948259949684143,1.0,1.0,-2.8651280403137207,0.8228541612625122,2.042273759841919,0.1735077053308487,0.8976548910140991,0.8976548910140991,0.0,194.8590850830078,172.0,51780.12109375,0.0,2291.136962890625,1.0,279.94091796875,283.419189453125,297.4385681152344,300.7799377441406,293.1499938964844,293.1499938964844,280.25,34300.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338748216629028,1.0,0.0,0.0,3.558694362640381,3.5587172508239746,8.450350037492171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.80419921875,0.0,1421.54248046875,1895.4371337890625,0.0,2784.54541015625,0.883430004119873,1.0,0.0,3.0,1.0,0.0
17777580,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.704942524433136,0.2556739747524261,0.2350428402423858,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8384043574333191,0.440330445766449,0.4214769899845123,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9990000128746032,0.8526071906089783,0.5267469882965088,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7978314757347107,0.3764655888080597,0.361281007528305,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.6230535507202148,0.1755093932151794,0.8151962161064148,285.03497314453125,284.95001220703125,297.6631774902344,294.4322509765625,297.2238464355469,297.045654296875,285.0302124023437,1.0,0.5698333978652954,0.3952732980251312,0.3952732980251312,1.0,1.0,-2.8331856727600098,0.8127305507659912,2.0204551219940186,0.170548215508461,0.993532121181488,0.993532121181488,0.0,188.191635131836,175.0,50777.2578125,0.0,2203.88818359375,1.0,280.24249267578125,283.5002746582031,297.4029541015625,300.6692810058594,293.1499938964844,293.1499938964844,279.95001220703125,31617.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253057599067688,1.0,0.0,0.0,3.731634140014648,3.7316582202911377,9.291618994211604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.1611328125,0.0,1592.3758544921875,1895.4371337890625,0.0,2704.79150390625,0.920243799686432,1.0,0.0,3.0,1.0,0.0
17777640,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.704942524433136,0.2556739747524261,0.2350428402423858,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8384043574333191,0.440330445766449,0.4214769899845123,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9990000128746032,0.8526071906089783,0.5267469882965088,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7978314757347107,0.3764655888080597,0.361281007528305,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.6230535507202148,0.1755093932151794,0.8151962161064148,285.03497314453125,284.95001220703125,297.6631774902344,294.4322509765625,297.2238464355469,297.045654296875,285.0302124023437,1.0,0.5698333978652954,0.3952732980251312,0.3952732980251312,1.0,1.0,-2.8331856727600098,0.8127305507659912,2.0204551219940186,0.170548215508461,0.993532121181488,0.993532121181488,0.0,188.191635131836,175.0,50777.2578125,0.0,2203.88818359375,1.0,280.24249267578125,283.5002746582031,297.4029541015625,300.6692810058594,293.1499938964844,293.1499938964844,279.95001220703125,31617.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253057599067688,1.0,0.0,0.0,3.731634140014648,3.7316582202911377,9.291618994211604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.1611328125,0.0,1592.3758544921875,1895.4371337890625,0.0,2704.79150390625,0.920243799686432,1.0,0.0,3.0,1.0,0.0
17777700,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7052634358406067,0.2543510198593139,0.2340188771486282,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8389112949371338,0.438445508480072,0.4199059307575226,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9990000128746032,0.8525752425193787,0.523775041103363,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.798475444316864,0.3750125765800476,0.360088437795639,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6230759620666504,0.1744535565376281,0.8106890320777893,284.8644714355469,284.95001220703125,297.62847900390625,294.4127502441406,297.2131042480469,297.0447692871094,284.8561706542969,1.0,0.5672152042388916,0.3954969346523285,0.3954969346523285,1.0,1.0,-2.8196370601654053,0.8085179924964905,2.01111912727356,0.1692547351121902,0.8813052177429199,0.8813052177429199,0.0,186.1548614501953,175.0,51531.50390625,0.0,2171.213623046875,1.0,279.9955444335937,283.3168640136719,297.45147705078125,300.8748474121094,293.1499938964844,293.1499938964844,279.95001220703125,36196.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328637480735779,1.0,0.0,0.0,3.721725225448608,3.721750020980835,9.242339160664416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.400390625,0.0,1615.9384765625,1895.4371337890625,0.0,2775.1201171875,0.9191116094589232,1.0,0.0,3.0,1.0,0.0
17777760,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7042995691299438,0.2528259456157684,0.2326763719320297,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8381717801094055,0.4363177716732025,0.4179455637931824,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9990000128746032,0.8518323302268982,0.5227952599525452,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7978078126907349,0.3733171820640564,0.3585396409034729,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.6221650838851929,0.1732562035322189,0.8054405450820923,284.8640441894531,284.95001220703125,297.5939025878906,294.39324951171875,297.1990661621094,297.0390319824219,284.8670654296875,1.0,0.5650569796562195,0.395879328250885,0.395879328250885,1.0,1.0,-2.8063199520111084,0.8047427535057068,2.001577377319336,0.1684294939041137,0.84932941198349,0.84932941198349,0.0,185.16064453125,178.0,50953.1640625,0.0,2144.178466796875,1.0,279.9569396972656,283.3340148925781,297.4210205078125,300.78009033203125,293.1499938964844,293.1499938964844,280.25,39953.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354669213294983,1.0,0.0,0.0,3.6014344692230225,3.601458787918091,8.654546377329098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.50439453125,0.0,1508.9942626953125,1895.4371337890625,0.0,2799.393798828125,0.897114634513855,1.0,0.0,3.0,1.0,0.0
17777820,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7021549344062805,0.2507269084453583,0.2305674105882644,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8362281322479248,0.4331106841564178,0.4146666824817657,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9990000128746032,0.8513132929801941,0.5225505232810974,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.795953631401062,0.3708073496818542,0.3559502363204956,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.619925320148468,0.1712756156921386,0.7960109114646912,284.9820556640625,284.95001220703125,297.5251159667969,294.3541259765625,297.1783447265625,297.03759765625,284.9805908203125,1.0,0.5620457530021667,0.3966440856456756,0.3966440856456756,1.0,1.0,-2.785097599029541,0.7991344332695007,1.985963225364685,0.1674246490001678,0.934356451034546,0.934356451034546,0.0,184.2519989013672,181.0,49834.87890625,0.0,2104.754150390625,1.0,280.241943359375,283.4714660644531,297.3230285644531,300.5423278808594,293.1499938964844,293.1499938964844,279.95001220703125,34112.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250759243965149,1.0,0.0,0.0,3.688952207565308,3.688976287841797,9.080281984097384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.025390625,0.0,1562.6641845703125,1895.4371337890625,0.0,2702.65673828125,0.9125993251800536,1.0,0.0,3.0,1.0,0.0
17777880,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7021549344062805,0.2507269084453583,0.2305674105882644,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8362281322479248,0.4331106841564178,0.4146666824817657,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9990000128746032,0.8513132929801941,0.5225505232810974,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.795953631401062,0.3708073496818542,0.3559502363204956,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.619925320148468,0.1712756156921386,0.7960109114646912,284.9820556640625,284.95001220703125,297.5251159667969,294.3541259765625,297.1783447265625,297.03759765625,284.9805908203125,1.0,0.5620457530021667,0.3966440856456756,0.3966440856456756,1.0,1.0,-2.785097599029541,0.7991344332695007,1.985963225364685,0.1674246490001678,0.934356451034546,0.934356451034546,0.0,184.2519989013672,181.0,49834.87890625,0.0,2104.754150390625,1.0,280.241943359375,283.4714660644531,297.3230285644531,300.5423278808594,293.1499938964844,293.1499938964844,279.95001220703125,34112.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250759243965149,1.0,0.0,0.0,3.688952207565308,3.688976287841797,9.080281984097384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.025390625,0.0,1562.6641845703125,1895.4371337890625,0.0,2702.65673828125,0.9125993251800536,1.0,0.0,3.0,1.0,0.0
17777940,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6986151933670044,0.2480151206254959,0.2283601462841034,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8328721523284912,0.4292128384113312,0.4112661480903625,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9990000128746032,0.8484267592430115,0.5249855518341064,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7926233410835266,0.3677031993865967,0.3532675504684448,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6165944337844849,0.1690081357955932,0.7865732312202454,284.8813781738281,284.95001220703125,297.4569702148437,294.3150634765625,297.1487121582031,297.0234680175781,284.8843688964844,1.0,0.5602448582649231,0.3974088728427887,0.3974088728427887,1.0,1.0,-2.766719341278076,0.7944968938827515,1.9722225666046145,0.1668632179498672,0.8261836767196655,0.8261836767196655,0.0,184.83287048339844,184.0,49846.421875,0.0,2077.460693359375,1.0,279.95770263671875,283.3705444335937,297.3302307128906,300.6166687011719,293.1499938964844,293.1499938964844,280.25,40919.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323149681091309,1.0,0.0,0.0,3.487234354019165,3.487257719039917,8.114383831525629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.8505859375,0.0,1394.6754150390625,1895.4371337890625,0.0,2770.006103515625,0.8735226988792419,1.0,0.0,3.0,1.0,0.0
17778000,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6986151933670044,0.2480151206254959,0.2283601462841034,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8328721523284912,0.4292128384113312,0.4112661480903625,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9990000128746032,0.8484267592430115,0.5249855518341064,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7926233410835266,0.3677031993865967,0.3532675504684448,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6165944337844849,0.1690081357955932,0.7865732312202454,284.8813781738281,284.95001220703125,297.4569702148437,294.3150634765625,297.1487121582031,297.0234680175781,284.8843688964844,1.0,0.5602448582649231,0.3974088728427887,0.3974088728427887,1.0,1.0,-2.766719341278076,0.7944968938827515,1.9722225666046145,0.1668632179498672,0.8261836767196655,0.8261836767196655,0.0,184.83287048339844,184.0,49846.421875,0.0,2077.460693359375,1.0,279.95770263671875,283.3705444335937,297.3302307128906,300.6166687011719,293.1499938964844,293.1499938964844,280.25,40919.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323149681091309,1.0,0.0,0.0,3.487234354019165,3.487257719039917,8.114383831525629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.8505859375,0.0,1394.6754150390625,1895.4371337890625,0.0,2770.006103515625,0.8735226988792419,1.0,0.0,3.0,1.0,0.0
17778060,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6948574781417847,0.2459918558597564,0.2264399528503418,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8291828036308289,0.4260671734809875,0.4081761837005615,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9990000128746032,0.8459423184394836,0.5285329222679138,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7889310717582703,0.3652521669864654,0.3508478105068207,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6128278374671936,0.1670290529727935,0.7775937914848328,284.98974609375,284.95001220703125,297.3896179199219,294.2762145996094,297.1243591308594,297.0163879394531,284.98760986328125,1.0,0.5592252016067505,0.398092120885849,0.398092120885849,1.0,1.0,-2.7512569427490234,0.7906836271286011,1.9605733156204224,0.1663923859596252,0.911986768245697,0.911986768245697,0.0,186.1007232666016,187.0,48910.546875,0.0,2058.377197265625,1.0,280.2418518066406,283.4955139160156,297.2400207519531,300.3975524902344,293.1499938964844,293.1499938964844,279.95001220703125,33863.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210073113441467,1.0,0.0,0.0,3.594494581222534,3.594517707824707,8.621224196758703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.369140625,0.0,1456.5491943359375,1895.4371337890625,0.0,2664.90380859375,0.8909605145454407,1.0,0.0,3.0,1.0,0.0
17778120,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6948574781417847,0.2459918558597564,0.2264399528503418,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8291828036308289,0.4260671734809875,0.4081761837005615,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9990000128746032,0.8459423184394836,0.5285329222679138,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7889310717582703,0.3652521669864654,0.3508478105068207,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6128278374671936,0.1670290529727935,0.7775937914848328,284.98974609375,284.95001220703125,297.3896179199219,294.2762145996094,297.1243591308594,297.0163879394531,284.98760986328125,1.0,0.5592252016067505,0.398092120885849,0.398092120885849,1.0,1.0,-2.7512569427490234,0.7906836271286011,1.9605733156204224,0.1663923859596252,0.911986768245697,0.911986768245697,0.0,186.1007232666016,187.0,48910.546875,0.0,2058.377197265625,1.0,280.2418518066406,283.4955139160156,297.2400207519531,300.3975524902344,293.1499938964844,293.1499938964844,279.95001220703125,33863.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210073113441467,1.0,0.0,0.0,3.594494581222534,3.594517707824707,8.621224196758703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.369140625,0.0,1456.5491943359375,1895.4371337890625,0.0,2664.90380859375,0.8909605145454407,1.0,0.0,3.0,1.0,0.0
17778180,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.690712034702301,0.2435381561517715,0.224522978067398,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8251479268074036,0.422516256570816,0.4051665067672729,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9990000128746032,0.8415863513946533,0.5329393148422241,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7848814129829407,0.3624414503574371,0.3484988808631897,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6087329387664795,0.1649627685546875,0.7692725658416748,284.8893737792969,284.95001220703125,297.3296203613281,294.2414855957031,297.0970764160156,297.00225830078125,284.8929138183594,1.0,0.5587529540061951,0.3987084925174713,0.3987084925174713,1.0,1.0,-2.73781156539917,0.7873943448066711,1.950417280197144,0.1660941839218139,0.8155747652053833,0.8155747652053833,0.0,187.90924072265625,187.0,49032.7890625,0.0,2045.20263671875,1.0,279.9625549316406,283.3954162597656,297.26177978515625,300.5000915527344,293.1499938964844,293.1499938964844,279.95001220703125,40820.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286042213439941,1.0,0.0,0.0,3.410548448562622,3.4105710983276367,7.761429969832534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.76025390625,0.0,1316.4283447265625,1895.4371337890625,0.0,2735.455810546875,0.8566296696662903,1.0,0.0,3.0,1.0,0.0
17778240,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6902005076408386,0.2432832866907119,0.2242893576622009,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8246544599533081,0.4221410155296325,0.4048076570034027,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.8410789370536804,0.5334928035736084,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.784384548664093,0.3621448278427124,0.3482158184051513,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6082310080528259,0.1647385060787201,0.768294095993042,284.8949279785156,284.95001220703125,297.3231811523437,294.2377624511719,297.09429931640625,297.0009765625,284.8970947265625,1.0,0.5587128400802612,0.3987753689289093,0.3987753689289093,1.0,1.0,-2.73624849319458,0.7869998812675476,1.949248552322388,0.1660402119159698,0.8156458139419556,0.8156458139419556,0.0,188.14208984375,175.0,48997.203125,0.0,2043.7825927734373,1.0,279.9593200683594,283.399658203125,297.2535095214844,300.4839782714844,293.1499938964844,293.1499938964844,280.25,40363.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284723162651062,1.0,0.0,0.0,3.401770830154419,3.4017932415008545,7.721530437265756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.26513671875,0.0,1304.5640869140625,1895.4371337890625,0.0,2734.22900390625,0.8542954921722412,1.0,0.0,3.0,1.0,0.0
17778300,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6892482042312622,0.2421783655881881,0.2231412827968597,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8238491415977478,0.4204424321651459,0.4030312895774841,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.8390000462532043,0.53282231092453,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7836368083953857,0.3608191013336181,0.3468097448348999,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6070499420166016,0.163683995604515,0.7631787657737732,285.0060119628906,284.95001220703125,297.29034423828125,294.2187194824219,297.08209228515625,296.9970703125,285.0082092285156,1.0,0.556481659412384,0.3991169929504394,0.3991169929504394,1.0,1.0,-2.7241013050079346,0.7834891676902771,1.9406120777130127,0.1653317660093307,0.8893635869026184,0.8893635869026184,0.0,187.36163330078125,175.0,48140.0859375,0.0,2020.748291015625,1.0,280.19561767578125,283.5264587402344,297.175537109375,300.251220703125,293.1499938964844,293.1499938964844,280.25,34680.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210029602050781,1.0,0.0,0.0,3.4478769302368164,3.4478988647460938,7.932258085929789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.09033203125,0.0,1310.37939453125,1895.4371337890625,0.0,2664.86376953125,0.8613309264183044,1.0,0.0,3.0,1.0,0.0
17778360,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6895533800125122,0.2411617189645767,0.2221685498952865,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8242870569229126,0.4188391268253326,0.4014612734317779,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.8375104069709778,0.5298411250114441,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.784187912940979,0.3595799207687378,0.3455789387226105,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6069000959396362,0.1626930385828018,0.7583878636360168,284.9848937988281,284.95001220703125,297.2578125,294.1998291015625,297.07177734375,296.9958190917969,284.982177734375,1.0,0.5534600019454956,0.3994562923908233,0.3994562923908233,1.0,1.0,-2.7102298736572266,0.779356062412262,1.93087375164032,0.1643016189336776,0.8914070725440979,0.8914070725440979,0.0,185.31591796875,163.0,48009.82421875,0.0,1989.32568359375,1.0,280.240966796875,283.5088806152344,297.1648864746094,300.26922607421875,293.1499938964844,293.1499938964844,280.54998779296875,33842.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176325559616089,1.0,0.0,0.0,3.5133631229400635,3.513385534286499,8.236436883635179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.39111328125,0.0,1370.8590087890625,1895.4371337890625,0.0,2633.65087890625,0.8727872967720032,1.0,0.0,3.0,1.0,0.0
17778420,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.6920484304428101,0.2392277419567108,0.2202253490686416,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8271362781524658,0.4157523512840271,0.3983345925807953,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.8363505601882935,0.5199099183082581,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7873551845550537,0.3571955859661102,0.3431167900562286,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.6082635521888733,0.1608028262853622,0.7488450407981873,285.0382995605469,284.95001220703125,297.19366455078125,294.1626281738281,297.05438232421875,296.9974060058594,285.03369140625,1.0,0.5455185174942017,0.4001348912715912,0.4001348912715912,1.0,1.0,-2.6777820587158203,0.7693820595741272,1.9083998203277588,0.1615644246339798,0.988315224647522,0.988315224647522,0.0,179.06214904785156,166.0,47031.921875,0.0,1910.2015380859373,1.0,280.5411682128906,283.58697509765625,297.131103515625,300.1629943847656,293.1499938964844,293.1499938964844,280.25,31303.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084631562232971,1.0,0.0,0.0,3.696770191192627,3.696793794631958,9.11880988496705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.068359375,0.0,1550.235107421875,1895.4371337890625,0.0,2549.047607421875,0.9122807383537292,1.0,0.0,3.0,1.0,0.0
17778480,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.6920484304428101,0.2392277419567108,0.2202253490686416,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8271362781524658,0.4157523512840271,0.3983345925807953,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.8363505601882935,0.5199099183082581,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7873551845550537,0.3571955859661102,0.3431167900562286,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.6082635521888733,0.1608028262853622,0.7488450407981873,285.0382995605469,284.95001220703125,297.19366455078125,294.1626281738281,297.05438232421875,296.9974060058594,285.03369140625,1.0,0.5455185174942017,0.4001348912715912,0.4001348912715912,1.0,1.0,-2.6777820587158203,0.7693820595741272,1.9083998203277588,0.1615644246339798,0.988315224647522,0.988315224647522,0.0,179.06214904785156,166.0,47031.921875,0.0,1910.2015380859373,1.0,280.5411682128906,283.58697509765625,297.131103515625,300.1629943847656,293.1499938964844,293.1499938964844,280.25,31303.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084631562232971,1.0,0.0,0.0,3.696770191192627,3.696793794631958,9.11880988496705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.068359375,0.0,1550.235107421875,1895.4371337890625,0.0,2549.047607421875,0.9122807383537292,1.0,0.0,3.0,1.0,0.0
