time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6910785436630249,0.2363118082284927,0.2177943885326385,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8265681862831116,0.4115516543388366,0.3946174681186676,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9990000128746032,0.8338299989700317,0.5161988735198975,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.786932647228241,0.3538131415843963,0.3401344418525696,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6068289279937744,0.1584503352642059,0.7386202216148376,284.8627014160156,284.95001220703125,297.1308898925781,294.12628173828125,297.0325012207031,296.9921569824219,284.8658142089844,1.0,0.5407081246376038,0.400813490152359,0.400813490152359,1.0,1.0,-2.6500561237335205,0.7610703110694885,1.8889858722686768,0.1592787355184555,0.8420174717903137,0.8420174717903137,0.0,176.20364379882812,169.0,47218.2890625,0.0,1855.1455078125,1.0,280.2571716308594,283.4177551269531,297.15606689453125,300.2798767089844,293.1499938964844,293.1499938964844,280.54998779296875,40032.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192151784896851,1.0,0.0,0.0,3.5657975673675537,3.565821409225464,8.484116733598057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.33203125,0.0,1470.9681396484375,1895.4371337890625,0.0,2648.2998046875,0.8893519639968872,1.0,0.0,3.0,1.0,0.0
17778600,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6910785436630249,0.2363118082284927,0.2177943885326385,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8265681862831116,0.4115516543388366,0.3946174681186676,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9990000128746032,0.8338299989700317,0.5161988735198975,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.786932647228241,0.3538131415843963,0.3401344418525696,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6068289279937744,0.1584503352642059,0.7386202216148376,284.8627014160156,284.95001220703125,297.1308898925781,294.12628173828125,297.0325012207031,296.9921569824219,284.8658142089844,1.0,0.5407081246376038,0.400813490152359,0.400813490152359,1.0,1.0,-2.6500561237335205,0.7610703110694885,1.8889858722686768,0.1592787355184555,0.8420174717903137,0.8420174717903137,0.0,176.20364379882812,169.0,47218.2890625,0.0,1855.1455078125,1.0,280.2571716308594,283.4177551269531,297.15606689453125,300.2798767089844,293.1499938964844,293.1499938964844,280.54998779296875,40032.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192151784896851,1.0,0.0,0.0,3.5657975673675537,3.565821409225464,8.484116733598057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.33203125,0.0,1470.9681396484375,1895.4371337890625,0.0,2648.2998046875,0.8893519639968872,1.0,0.0,3.0,1.0,0.0
17778660,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6886321902275085,0.2341053187847137,0.215593472123146,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8243458271026611,0.4081219434738159,0.3911336958408355,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9990000128746032,0.8316217064857483,0.5160925984382629,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7847641706466675,0.3510787487030029,0.3373352587223053,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6039116382598877,0.1563551127910614,0.7287114858627319,284.9833679199219,284.95001220703125,297.0696105957031,294.0909729003906,297.01397705078125,296.99090576171875,284.98175048828125,1.0,0.5376359224319458,0.4018520414829254,0.4018520414829254,1.0,1.0,-2.627819776535034,0.7555058598518372,1.8723139762878416,0.1585137844085693,0.9286062717437744,0.9286062717437744,0.0,175.37461853027344,172.0,46134.86328125,0.0,1818.243896484375,1.0,280.54168701171875,283.55596923828125,297.0563049316406,300.0448303222656,293.1499938964844,293.1499938964844,280.25,33942.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079777956008911,1.0,0.0,0.0,3.659085273742676,3.659109115600586,8.933843673730735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.490234375,0.0,1527.8636474609375,1895.4371337890625,0.0,2544.583251953125,0.9057430624961852,1.0,0.0,3.0,1.0,0.0
17778720,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6886321902275085,0.2341053187847137,0.215593472123146,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8243458271026611,0.4081219434738159,0.3911336958408355,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9990000128746032,0.8316217064857483,0.5160925984382629,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7847641706466675,0.3510787487030029,0.3373352587223053,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6039116382598877,0.1563551127910614,0.7287114858627319,284.9833679199219,284.95001220703125,297.0696105957031,294.0909729003906,297.01397705078125,296.99090576171875,284.98175048828125,1.0,0.5376359224319458,0.4018520414829254,0.4018520414829254,1.0,1.0,-2.627819776535034,0.7555058598518372,1.8723139762878416,0.1585137844085693,0.9286062717437744,0.9286062717437744,0.0,175.37461853027344,172.0,46134.86328125,0.0,1818.243896484375,1.0,280.54168701171875,283.55596923828125,297.0563049316406,300.0448303222656,293.1499938964844,293.1499938964844,280.25,33942.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079777956008911,1.0,0.0,0.0,3.659085273742676,3.659109115600586,8.933843673730735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.490234375,0.0,1527.8636474609375,1895.4371337890625,0.0,2544.583251953125,0.9057430624961852,1.0,0.0,3.0,1.0,0.0
17778780,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6848799586296082,0.231330320239067,0.2133260667324066,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8207674622535706,0.4040403962135315,0.38755664229393,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.8269139528274536,0.5185553431510925,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7812026143074036,0.3477769792079925,0.334463506937027,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.5998411774635315,0.1540040820837021,0.7188599705696106,284.8796081542969,284.95001220703125,297.00994873046875,294.0568542480469,296.9932861328125,296.9859924316406,284.8832702636719,1.0,0.5357710123062134,0.4028905630111694,0.4028905630111694,1.0,1.0,-2.608469009399414,0.7509600520133972,1.857508897781372,0.1582269221544265,0.8181758522987366,0.8181758522987366,0.0,175.95761108398438,175.0,46175.01171875,0.0,1792.3392333984375,1.0,280.2579040527344,283.45489501953125,297.0724182128906,300.1274719238281,293.1499938964844,293.1499938964844,280.54998779296875,41208.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154304027557373,1.0,0.0,0.0,3.447763442993164,3.447786569595337,7.931735694910458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.65625,0.0,1356.4090576171875,1895.4371337890625,0.0,2613.28857421875,0.8651267290115356,1.0,0.0,3.0,1.0,0.0
17778840,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6848799586296082,0.231330320239067,0.2133260667324066,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8207674622535706,0.4040403962135315,0.38755664229393,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.8269139528274536,0.5185553431510925,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7812026143074036,0.3477769792079925,0.334463506937027,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.5998411774635315,0.1540040820837021,0.7188599705696106,284.8796081542969,284.95001220703125,297.00994873046875,294.0568542480469,296.9932861328125,296.9859924316406,284.8832702636719,1.0,0.5357710123062134,0.4028905630111694,0.4028905630111694,1.0,1.0,-2.608469009399414,0.7509600520133972,1.857508897781372,0.1582269221544265,0.8181758522987366,0.8181758522987366,0.0,175.95761108398438,175.0,46175.01171875,0.0,1792.3392333984375,1.0,280.2579040527344,283.45489501953125,297.0724182128906,300.1274719238281,293.1499938964844,293.1499938964844,280.54998779296875,41208.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154304027557373,1.0,0.0,0.0,3.447763442993164,3.447786569595337,7.931735694910458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.65625,0.0,1356.4090576171875,1895.4371337890625,0.0,2613.28857421875,0.8651267290115356,1.0,0.0,3.0,1.0,0.0
17778900,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6827322244644165,0.2302150577306747,0.2121996581554412,296.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8186671733856201,0.4022934436798095,0.3857634365558624,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9990000128746032,0.8246647119522095,0.5203878879547119,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7791133522987366,0.3463760614395141,0.3330189287662506,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.5974904298782349,0.1529251039028167,0.7138509154319763,285.00323486328125,284.95001220703125,296.9808044433594,294.0403137207031,296.9844970703125,296.9854736328125,285.00714111328125,1.0,0.5351276397705078,0.4034098386764526,0.4034098386764526,1.0,1.0,-2.59940505027771,0.7488977313041687,1.850507378578186,0.1581151336431503,0.897058367729187,0.897058367729187,0.0,176.5785369873047,175.0,45334.48046875,0.0,1781.8514404296875,1.0,280.49658203125,283.5928649902344,296.9916076660156,299.8922119140625,293.1499938964844,293.1499938964844,280.54998779296875,35004.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071172833442688,1.0,0.0,0.0,3.490564584732056,3.490586757659912,8.129889010888292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.3271484375,0.0,1355.7928466796875,1895.4371337890625,0.0,2536.671875,0.8712405562400818,1.0,0.0,3.0,1.0,0.0
17778960,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6808989644050598,0.2292133569717407,0.2113218009471893,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8167769908905029,0.4006720185279846,0.3842595219612121,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9990000128746032,0.8224301338195801,0.5221676230430603,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7772613763809204,0.3450899720191955,0.3318280577659607,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.5953234434127808,0.1519129127264022,0.7094168663024902,284.9924011230469,284.95001220703125,296.9521179199219,294.02410888671875,296.9764404296875,296.98583984375,284.990234375,1.0,0.5346908569335938,0.4038677513599396,0.4038677513599396,1.0,1.0,-2.591921329498291,0.7472644448280334,1.8446568250656128,0.1580963730812072,0.9071295261383056,0.9071295261383056,0.0,177.23114013671875,163.0,45288.6015625,0.0,1773.8499755859375,1.0,280.5410461425781,283.5809936523437,296.98388671875,299.9146728515625,293.1499938964844,293.1499938964844,280.25,33687.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031733632087708,1.0,0.0,0.0,3.562445163726806,3.5624678134918213,8.468171586173412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.76416015625,0.0,1421.032470703125,1895.4371337890625,0.0,2500.47412109375,0.8838392496109009,1.0,0.0,3.0,1.0,0.0
17779020,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6799502968788147,0.2264319956302642,0.20893494784832,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8161753416061401,0.3965639173984527,0.3805281817913055,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.8166170716285706,0.5182996988296509,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7767950892448425,0.3417350351810455,0.3287885785102844,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.5935642123222351,0.1494890451431274,0.6986938118934631,284.8879089355469,284.95001220703125,296.8962097167969,293.9928894042969,296.9578857421875,296.9825134277344,284.8899230957031,1.0,0.5290166139602661,0.404783546924591,0.404783546924591,1.0,1.0,-2.563404321670532,0.739048182964325,1.824356198310852,0.1563983708620071,0.8020526766777039,0.8020526766777039,0.0,174.3039093017578,151.0,45117.12890625,0.0,1720.0025634765625,1.0,280.2593688964844,283.4801025390625,297.0059509277344,299.9985656738281,293.1499938964844,293.1499938964844,280.54998779296875,41053.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104152083396912,1.0,0.0,0.0,3.3463120460510254,3.3463339805603027,7.471816161341849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.2822265625,0.0,1255.4864501953125,1895.4371337890625,0.0,2567.017578125,0.8428831696510315,1.0,0.0,3.0,1.0,0.0
17779080,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6799502968788147,0.2264319956302642,0.20893494784832,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8161753416061401,0.3965639173984527,0.3805281817913055,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.8166170716285706,0.5182996988296509,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7767950892448425,0.3417350351810455,0.3287885785102844,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.5935642123222351,0.1494890451431274,0.6986938118934631,284.8879089355469,284.95001220703125,296.8962097167969,293.9928894042969,296.9578857421875,296.9825134277344,284.8899230957031,1.0,0.5290166139602661,0.404783546924591,0.404783546924591,1.0,1.0,-2.563404321670532,0.739048182964325,1.824356198310852,0.1563983708620071,0.8020526766777039,0.8020526766777039,0.0,174.3039093017578,151.0,45117.12890625,0.0,1720.0025634765625,1.0,280.2593688964844,283.4801025390625,297.0059509277344,299.9985656738281,293.1499938964844,293.1499938964844,280.54998779296875,41053.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104152083396912,1.0,0.0,0.0,3.3463120460510254,3.3463339805603027,7.471816161341849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.2822265625,0.0,1255.4864501953125,1895.4371337890625,0.0,2567.017578125,0.8428831696510315,1.0,0.0,3.0,1.0,0.0
17779140,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6819750666618347,0.2242654263973236,0.2066463679075241,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8187232613563538,0.3931245803833008,0.3769234716892242,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.9990000128746032,0.8139516115188599,0.5083522200584412,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7795071601867676,0.3389346599578857,0.3257997632026672,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.5943317413330078,0.14732126891613,0.6876163482666016,284.9762878417969,284.95001220703125,296.8423767089844,293.9633483886719,296.9419860839844,296.98199462890625,284.97418212890625,1.0,0.5205579400062561,0.4056993424892425,0.4056993424892425,1.0,1.0,-2.5274734497070312,0.7281219363212585,1.799351453781128,0.1534528285264969,0.8711413741111755,0.8711413741111755,0.0,168.10171508789062,154.0,43943.33203125,0.0,1642.76953125,1.0,280.5398254394531,283.589599609375,296.916748046875,299.7713317871094,293.1499938964844,293.1499938964844,280.8500061035156,34319.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969279289245605,1.0,0.0,0.0,3.444433212280273,3.444454908370972,7.91642037256679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.962890625,0.0,1304.39697265625,1895.4371337890625,0.0,2443.37158203125,0.8578565716743469,1.0,0.0,3.0,1.0,0.0
17779200,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6819750666618347,0.2242654263973236,0.2066463679075241,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8187232613563538,0.3931245803833008,0.3769234716892242,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.9990000128746032,0.8139516115188599,0.5083522200584412,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7795071601867676,0.3389346599578857,0.3257997632026672,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.5943317413330078,0.14732126891613,0.6876163482666016,284.9762878417969,284.95001220703125,296.8423767089844,293.9633483886719,296.9419860839844,296.98199462890625,284.97418212890625,1.0,0.5205579400062561,0.4056993424892425,0.4056993424892425,1.0,1.0,-2.5274734497070312,0.7281219363212585,1.799351453781128,0.1534528285264969,0.8711413741111755,0.8711413741111755,0.0,168.10171508789062,154.0,43943.33203125,0.0,1642.76953125,1.0,280.5398254394531,283.589599609375,296.916748046875,299.7713317871094,293.1499938964844,293.1499938964844,280.8500061035156,34319.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969279289245605,1.0,0.0,0.0,3.444433212280273,3.444454908370972,7.91642037256679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.962890625,0.0,1304.39697265625,1895.4371337890625,0.0,2443.37158203125,0.8578565716743469,1.0,0.0,3.0,1.0,0.0
17779260,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.6822542548179626,0.2223424613475799,0.2047898918390274,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8191840052604675,0.3899281024932861,0.3737757503986358,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9990000128746032,0.8128217458724976,0.5032059550285339,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7801265716552734,0.3363829553127289,0.3232541978359222,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.5935275554656982,0.1453847140073776,0.6782368421554565,285.0431823730469,284.95001220703125,296.790771484375,293.9356689453125,296.9283447265625,296.9838562011719,285.03826904296875,1.0,0.5154807567596436,0.4068761765956878,0.4068761765956878,1.0,1.0,-2.500936269760132,0.7211259603500366,1.7798103094100952,0.1521566808223724,0.9746037721633912,0.9746037721633912,0.0,164.66949462890625,157.0,43075.28515625,0.0,1591.8389892578125,1.0,280.8414306640625,283.6761779785156,296.8913269042969,299.6719665527344,293.1499938964844,293.1499938964844,280.54998779296875,30960.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849403023719788,1.0,0.0,0.0,3.638582229614258,3.638605356216431,8.834006166580366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.7763671875,0.0,1482.911376953125,1895.4371337890625,0.0,2334.60791015625,0.8988053798675537,1.0,0.0,3.0,1.0,0.0
17779320,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.6822542548179626,0.2223424613475799,0.2047898918390274,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8191840052604675,0.3899281024932861,0.3737757503986358,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9990000128746032,0.8128217458724976,0.5032059550285339,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7801265716552734,0.3363829553127289,0.3232541978359222,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.5935275554656982,0.1453847140073776,0.6782368421554565,285.0431823730469,284.95001220703125,296.790771484375,293.9356689453125,296.9283447265625,296.9838562011719,285.03826904296875,1.0,0.5154807567596436,0.4068761765956878,0.4068761765956878,1.0,1.0,-2.500936269760132,0.7211259603500366,1.7798103094100952,0.1521566808223724,0.9746037721633912,0.9746037721633912,0.0,164.66949462890625,157.0,43075.28515625,0.0,1591.8389892578125,1.0,280.8414306640625,283.6761779785156,296.8913269042969,299.6719665527344,293.1499938964844,293.1499938964844,280.54998779296875,30960.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849403023719788,1.0,0.0,0.0,3.638582229614258,3.638605356216431,8.834006166580366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.7763671875,0.0,1482.911376953125,1895.4371337890625,0.0,2334.60791015625,0.8988053798675537,1.0,0.0,3.0,1.0,0.0
17779380,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6795925498008728,0.2194524109363556,0.2024581879377365,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8167267441749573,0.3856660425662994,0.3700658679008484,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9990000128746032,0.808542788028717,0.5029776692390442,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7777502536773682,0.3328713774681091,0.3202250301837921,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.5902668833732605,0.1430066525936126,0.6682555675506592,284.8656005859375,284.95001220703125,296.74151611328125,293.9100036621094,296.912109375,296.98126220703125,284.8691101074219,1.0,0.5122590065002441,0.4080530107021332,0.4080530107021332,1.0,1.0,-2.4777731895446777,0.7153133749961853,1.7624598741531372,0.1514714807271957,0.8308273553848267,0.8308273553848267,0.0,163.80215454101562,160.0,43302.51171875,0.0,1557.11181640625,1.0,280.5575866699219,283.5054016113281,296.9405822753906,299.8170166015625,293.1499938964844,293.1499938964844,280.8500061035156,40146.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961578369140625,1.0,0.0,0.0,3.5055863857269287,3.5056097507476807,8.200015031434305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.08837890625,0.0,1408.1539306640625,1895.4371337890625,0.0,2436.3505859375,0.876101553440094,1.0,0.0,3.0,1.0,0.0
17779440,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6795925498008728,0.2194524109363556,0.2024581879377365,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8167267441749573,0.3856660425662994,0.3700658679008484,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9990000128746032,0.808542788028717,0.5029776692390442,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7777502536773682,0.3328713774681091,0.3202250301837921,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.5902668833732605,0.1430066525936126,0.6682555675506592,284.8656005859375,284.95001220703125,296.74151611328125,293.9100036621094,296.912109375,296.98126220703125,284.8691101074219,1.0,0.5122590065002441,0.4080530107021332,0.4080530107021332,1.0,1.0,-2.4777731895446777,0.7153133749961853,1.7624598741531372,0.1514714807271957,0.8308273553848267,0.8308273553848267,0.0,163.80215454101562,160.0,43302.51171875,0.0,1557.11181640625,1.0,280.5575866699219,283.5054016113281,296.9405822753906,299.8170166015625,293.1499938964844,293.1499938964844,280.8500061035156,40146.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961578369140625,1.0,0.0,0.0,3.5055863857269287,3.5056097507476807,8.200015031434305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.08837890625,0.0,1408.1539306640625,1895.4371337890625,0.0,2436.3505859375,0.876101553440094,1.0,0.0,3.0,1.0,0.0
17779500,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6776148080825806,0.2182251065969467,0.2012062221765518,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8148359656333923,0.3837920725345611,0.3681201934814453,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9990000128746032,0.8063483238220215,0.5039905309677124,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7758803367614746,0.3313089311122894,0.3186033964157104,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.5879697799682617,0.1418600529432296,0.6628906726837158,284.996337890625,284.95001220703125,296.71783447265625,293.8979797363281,296.9045715332031,296.9803771972656,285.00152587890625,1.0,0.5110995173454285,0.4086414277553558,0.4086414277553558,1.0,1.0,-2.466751337051392,0.7125980854034424,1.7541532516479492,0.1511531919240951,0.9105493426322936,0.9105493426322936,0.0,163.94358825683594,160.0,42395.11328125,0.0,1543.103515625,1.0,280.7978820800781,283.65252685546875,296.8565673828125,299.5787353515625,293.1499938964844,293.1499938964844,280.8500061035156,34822.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882217764854431,1.0,0.0,0.0,3.5385172367095947,3.5385398864746094,8.35479738725553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.685546875,0.0,1404.096923828125,1895.4371337890625,0.0,2364.263427734375,0.8817142844200134,1.0,0.0,3.0,1.0,0.0
17779560,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6759414672851562,0.2171725481748581,0.2002415508031845,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8131223917007446,0.3821046650409698,0.3665109276771545,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.8042317032814026,0.5050885677337646,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.774209201335907,0.3299159407615661,0.3172717690467834,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.5858178734779358,0.140797421336174,0.6581191420555115,284.9906005859375,284.95001220703125,296.6947937011719,293.8865051269531,296.8979187011719,296.9804992675781,284.98809814453125,1.0,0.5102354884147644,0.4092403054237366,0.4092403054237366,1.0,1.0,-2.457643508911133,0.7105900645256042,1.7470533847808838,0.1511283963918686,0.922902524471283,0.922902524471283,0.0,164.1918487548828,163.0,42329.515625,0.0,1532.150634765625,1.0,280.8416748046875,283.6430969238281,296.84771728515625,299.5978088378906,293.1499938964844,293.1499938964844,280.54998779296875,33470.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784106969833374,1.0,0.0,0.0,3.613769054412842,3.613792181015015,8.713930697012984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.408203125,0.0,1474.490966796875,1895.4371337890625,0.0,2327.09130859375,0.8951545357704163,1.0,0.0,3.0,1.0,0.0
17779620,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6713904738426208,0.214359849691391,0.1979652941226959,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.80842524766922,0.3779489994049072,0.3628759980201721,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.7975025773048401,0.5090041160583496,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7696967720985413,0.3264083564281463,0.3142356872558594,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.5804126262664795,0.138308048248291,0.6478255987167358,284.8768615722656,284.95001220703125,296.65069580078125,293.8653564453125,296.882568359375,296.9771728515625,284.8813171386719,1.0,0.5090429782867432,0.4104380905628204,0.4104380905628204,1.0,1.0,-2.4392335414886475,0.706473171710968,1.732760310173035,0.1511074304580688,0.8073854446411133,0.8073854446411133,0.0,165.5489959716797,151.0,42341.84375,0.0,1513.7529296875,1.0,280.5582580566406,283.53546142578125,296.8816833496094,299.6977844238281,293.1499938964844,293.1499938964844,280.8500061035156,41550.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919343709945679,1.0,0.0,0.0,3.3939664363861084,3.393989086151123,7.686141429985582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.8505859375,0.0,1305.15185546875,1895.4371337890625,0.0,2397.924072265625,0.8535757064819336,1.0,0.0,3.0,1.0,0.0
17779680,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6713904738426208,0.214359849691391,0.1979652941226959,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.80842524766922,0.3779489994049072,0.3628759980201721,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.7975025773048401,0.5090041160583496,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7696967720985413,0.3264083564281463,0.3142356872558594,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.5804126262664795,0.138308048248291,0.6478255987167358,284.8768615722656,284.95001220703125,296.65069580078125,293.8653564453125,296.882568359375,296.9771728515625,284.8813171386719,1.0,0.5090429782867432,0.4104380905628204,0.4104380905628204,1.0,1.0,-2.4392335414886475,0.706473171710968,1.732760310173035,0.1511074304580688,0.8073854446411133,0.8073854446411133,0.0,165.5489959716797,151.0,42341.84375,0.0,1513.7529296875,1.0,280.5582580566406,283.53546142578125,296.8816833496094,299.6977844238281,293.1499938964844,293.1499938964844,280.8500061035156,41550.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919343709945679,1.0,0.0,0.0,3.3939664363861084,3.393989086151123,7.686141429985582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.8505859375,0.0,1305.15185546875,1895.4371337890625,0.0,2397.924072265625,0.8535757064819336,1.0,0.0,3.0,1.0,0.0
17779740,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.67070072889328,0.2121576964855194,0.195743903517723,296.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.808029055595398,0.3744629919528961,0.3593273758888244,296.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9990000128746032,0.7922263145446777,0.5047673583030701,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.769375205039978,0.323496401309967,0.3112325072288513,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.5783560276031494,0.1360069811344146,0.6367424130439758,284.9853210449219,284.95001220703125,296.60943603515625,293.84674072265625,296.8697204589844,296.9760437011719,284.9829406738281,1.0,0.5032159686088562,0.4116358757019043,0.4116358757019043,1.0,1.0,-2.4103000164031982,0.6984649896621704,1.7118350267410278,0.1496619135141372,0.8911324143409729,0.8911324143409729,0.0,162.53456115722656,139.0,41326.24609375,0.0,1464.100341796875,1.0,280.8403015136719,283.656982421875,296.799072265625,299.488037109375,293.1499938964844,293.1499938964844,281.1499938964844,33868.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780072093009949,1.0,0.0,0.0,3.5081233978271484,3.508145570755005,8.211887916331762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.2314453125,0.0,1365.65087890625,1895.4371337890625,0.0,2272.266357421875,0.8717676997184753,1.0,0.0,3.0,1.0,0.0
17779800,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.67070072889328,0.2121576964855194,0.195743903517723,296.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.808029055595398,0.3744629919528961,0.3593273758888244,296.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9990000128746032,0.7922263145446777,0.5047673583030701,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.769375205039978,0.323496401309967,0.3112325072288513,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.5783560276031494,0.1360069811344146,0.6367424130439758,284.9853210449219,284.95001220703125,296.60943603515625,293.84674072265625,296.8697204589844,296.9760437011719,284.9829406738281,1.0,0.5032159686088562,0.4116358757019043,0.4116358757019043,1.0,1.0,-2.4103000164031982,0.6984649896621704,1.7118350267410278,0.1496619135141372,0.8911324143409729,0.8911324143409729,0.0,162.53456115722656,139.0,41326.24609375,0.0,1464.100341796875,1.0,280.8403015136719,283.656982421875,296.799072265625,299.488037109375,293.1499938964844,293.1499938964844,281.1499938964844,33868.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780072093009949,1.0,0.0,0.0,3.5081233978271484,3.508145570755005,8.211887916331762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.2314453125,0.0,1365.65087890625,1895.4371337890625,0.0,2272.266357421875,0.8717676997184753,1.0,0.0,3.0,1.0,0.0
17779860,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6732543706893921,0.210188940167427,0.1937493979930877,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8111886978149414,0.3712113201618194,0.3560282588005066,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9990000128746032,0.789447546005249,0.4942563474178314,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7725207209587097,0.3208089768886566,0.3084680438041687,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.57935631275177,0.1339186280965805,0.6261858344078064,285.0585327148437,284.95001220703125,296.5710754394531,293.83074951171875,296.8593444824219,296.9771423339844,285.0531311035156,1.0,0.494677186012268,0.4128635227680206,0.4128635227680206,1.0,1.0,-2.375314235687256,0.6882601380348206,1.68705415725708,0.1472890079021453,1.0,1.0,0.0,156.30116271972656,142.0,40329.4453125,0.0,1394.917236328125,1.0,281.1420593261719,283.74969482421875,296.78228759765625,299.3954162597656,293.1499938964844,293.1499938964844,280.8500061035156,30883.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76516193151474,1.0,0.0,0.0,3.703967332839966,3.703990936279297,9.15435123260977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.82080078125,0.0,1555.19580078125,1895.4371337890625,0.0,2157.99853515625,0.9135715365409852,1.0,0.0,3.0,1.0,0.0
17779920,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6732543706893921,0.210188940167427,0.1937493979930877,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8111886978149414,0.3712113201618194,0.3560282588005066,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9990000128746032,0.789447546005249,0.4942563474178314,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7725207209587097,0.3208089768886566,0.3084680438041687,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.57935631275177,0.1339186280965805,0.6261858344078064,285.0585327148437,284.95001220703125,296.5710754394531,293.83074951171875,296.8593444824219,296.9771423339844,285.0531311035156,1.0,0.494677186012268,0.4128635227680206,0.4128635227680206,1.0,1.0,-2.375314235687256,0.6882601380348206,1.68705415725708,0.1472890079021453,1.0,1.0,0.0,156.30116271972656,142.0,40329.4453125,0.0,1394.917236328125,1.0,281.1420593261719,283.74969482421875,296.78228759765625,299.3954162597656,293.1499938964844,293.1499938964844,280.8500061035156,30883.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76516193151474,1.0,0.0,0.0,3.703967332839966,3.703990936279297,9.15435123260977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.82080078125,0.0,1555.19580078125,1895.4371337890625,0.0,2157.99853515625,0.9135715365409852,1.0,0.0,3.0,1.0,0.0
17779980,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.6724492907524109,0.2072841227054596,0.1913313567638397,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8107452392578125,0.3668823540210724,0.3521914184093475,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9990000128746032,0.7852559089660645,0.4897483885288238,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7721555233001709,0.3171513378620147,0.305226594209671,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.5774785280227661,0.1314773708581924,0.6154586672782898,284.85302734375,284.95001220703125,296.53582763671875,293.817626953125,296.8472900390625,296.9747314453125,284.8555908203125,1.0,0.4893695414066314,0.4140911698341369,0.4140911698341369,1.0,1.0,-2.345597505569458,0.6799440383911133,1.6656534671783447,0.1455101072788238,0.8445705771446228,0.8445705771446228,0.0,153.2127227783203,145.0,40582.0390625,0.0,1346.3450927734375,1.0,280.8578186035156,283.5525817871094,296.8471984863281,299.55450439453125,293.1499938964844,293.1499938964844,281.1499938964844,39931.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763899564743042,1.0,0.0,0.0,3.594410419464112,3.59443473815918,8.62082117691898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.11279296875,0.0,1501.16748046875,1895.4371337890625,0.0,2257.789306640625,0.8952867388725281,1.0,0.0,3.0,1.0,0.0
17780040,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.6724492907524109,0.2072841227054596,0.1913313567638397,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8107452392578125,0.3668823540210724,0.3521914184093475,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9990000128746032,0.7852559089660645,0.4897483885288238,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7721555233001709,0.3171513378620147,0.305226594209671,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.5774785280227661,0.1314773708581924,0.6154586672782898,284.85302734375,284.95001220703125,296.53582763671875,293.817626953125,296.8472900390625,296.9747314453125,284.8555908203125,1.0,0.4893695414066314,0.4140911698341369,0.4140911698341369,1.0,1.0,-2.345597505569458,0.6799440383911133,1.6656534671783447,0.1455101072788238,0.8445705771446228,0.8445705771446228,0.0,153.2127227783203,145.0,40582.0390625,0.0,1346.3450927734375,1.0,280.8578186035156,283.5525817871094,296.8471984863281,299.55450439453125,293.1499938964844,293.1499938964844,281.1499938964844,39931.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763899564743042,1.0,0.0,0.0,3.594410419464112,3.59443473815918,8.62082117691898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.11279296875,0.0,1501.16748046875,1895.4371337890625,0.0,2257.789306640625,0.8952867388725281,1.0,0.0,3.0,1.0,0.0
17780100,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6710503697395325,0.2060216516256332,0.1900251358747482,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8094454407691956,0.3649335503578186,0.3501524031162262,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.7831757664680481,0.4892936646938324,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7709165811538696,0.3154992461204529,0.303493320941925,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.5755537748336792,0.1302935481071472,0.6098006367683411,284.98980712890625,284.95001220703125,296.5194091796875,293.8121643066406,296.8418884277344,296.973876953125,284.9974975585937,1.0,0.4874190390110016,0.4147049784660339,0.4147049784660339,1.0,1.0,-2.332150220870972,0.6762856841087341,1.6558643579483032,0.1448089033365249,0.9241540431976318,0.9241540431976318,0.0,152.5847625732422,145.0,39590.66015625,0.0,1327.760498046875,1.0,281.1004333496094,283.7113952636719,296.7651672363281,299.31524658203125,293.1499938964844,293.1499938964844,281.1499938964844,35254.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767709493637085,1.0,0.0,0.0,3.609676122665405,3.609699487686157,8.694202051628963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.2265625,0.0,1483.2501220703125,1895.4371337890625,0.0,2180.525634765625,0.8980708122253418,1.0,0.0,3.0,1.0,0.0
17780160,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6698585748672485,0.2049678415060043,0.1890205442905426,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.808214545249939,0.3632179498672485,0.3484696447849273,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9990000128746032,0.781269371509552,0.4891785979270935,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7697571516036987,0.3140473365783691,0.3020668923854828,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.5736934542655945,0.1292133778333664,0.6047880053520203,284.99267578125,284.95001220703125,296.5037841796875,293.8074951171875,296.8374328613281,296.9742431640625,284.989990234375,1.0,0.4859031140804291,0.415472149848938,0.415472149848938,1.0,1.0,-2.3210456371307373,0.6737700700759888,1.6472755670547483,0.1447404325008392,0.9420319199562072,0.9420319199562072,0.0,152.19346618652344,148.0,39510.12109375,0.0,1313.0462646484375,1.0,281.1425476074219,283.70623779296875,296.760986328125,299.3374938964844,293.1499938964844,293.1499938964844,280.8500061035156,33556.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626880407333374,1.0,0.0,0.0,3.6860873699188232,3.686111450195313,9.066184816219902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.40673828125,0.0,1555.2252197265625,1895.4371337890625,0.0,2136.191162109375,0.9114859700202942,1.0,0.0,3.0,1.0,0.0
17780220,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6660221815109253,0.2021528035402298,0.1867156624794006,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8041310906410217,0.3589823544025421,0.3447407186031341,296.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9990000128746032,0.7749117612838745,0.4912267327308655,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.765969455242157,0.310428112745285,0.298893928527832,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.5686390995979309,0.126711294054985,0.5942491292953491,284.8616027832031,284.95001220703125,296.4751281738281,293.8005065917969,296.82684326171875,296.9715881347656,284.8671569824219,1.0,0.483752578496933,0.4170064628124237,0.4170064628124237,1.0,1.0,-2.299787759780884,0.6690831184387207,1.6307045221328735,0.1448311060667038,0.8112072944641113,0.8112072944641113,0.0,152.54244995117188,136.0,39547.1796875,0.0,1289.4910888671875,1.0,280.8576354980469,283.5856628417969,296.8146057128906,299.4564208984375,293.1499938964844,293.1499938964844,281.1499938964844,42265.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702255249023438,1.0,0.0,0.0,3.4570531845092773,3.4570765495300293,7.974535947141703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.29541015625,0.0,1373.313232421875,1895.4371337890625,0.0,2202.84130859375,0.8677115440368652,1.0,0.0,3.0,1.0,0.0
17780280,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6660221815109253,0.2021528035402298,0.1867156624794006,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8041310906410217,0.3589823544025421,0.3447407186031341,296.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9990000128746032,0.7749117612838745,0.4912267327308655,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.765969455242157,0.310428112745285,0.298893928527832,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.5686390995979309,0.126711294054985,0.5942491292953491,284.8616027832031,284.95001220703125,296.4751281738281,293.8005065917969,296.82684326171875,296.9715881347656,284.8671569824219,1.0,0.483752578496933,0.4170064628124237,0.4170064628124237,1.0,1.0,-2.299787759780884,0.6690831184387207,1.6307045221328735,0.1448311060667038,0.8112072944641113,0.8112072944641113,0.0,152.54244995117188,136.0,39547.1796875,0.0,1289.4910888671875,1.0,280.8576354980469,283.5856628417969,296.8146057128906,299.4564208984375,293.1499938964844,293.1499938964844,281.1499938964844,42265.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702255249023438,1.0,0.0,0.0,3.4570531845092773,3.4570765495300293,7.974535947141703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.29541015625,0.0,1373.313232421875,1895.4371337890625,0.0,2202.84130859375,0.8677115440368652,1.0,0.0,3.0,1.0,0.0
17780340,296.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902648925781,0.665805995464325,0.0,0.1844536662101745,296.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.8042907118797302,0.0,0.3410803079605102,296.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.0,0.4857290387153625,296.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.7661271691322327,0.0,0.2957312762737274,296.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.566799521446228,0.0,0.5829657912254333,284.9895324707031,294.1499938964844,296.45001220703125,293.7968444824219,296.81890869140625,296.9709777832031,284.98699951171875,0.0,0.0,0.4185407757759094,0.4185407757759094,1.0,1.0,-2.2687270641326904,0.6607232689857483,1.6080037355422974,0.1435433030128479,0.0,0.0,0.0,148.99887084960938,60.0,38509.43359375,0.0,1240.00341796875,0.0,281.14080810546875,283.7239685058594,296.7415466308594,299.25555419921875,293.1499938964844,293.1499938964844,278.1499938964844,33862.0546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.564805507659912,3.564828395843506,8.479397592964233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1424.8118896484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
