time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902648925781,0.665805995464325,0.0,0.1844536662101745,296.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.8042907118797302,0.0,0.3410803079605102,296.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.0,0.4857290387153625,296.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.7661271691322327,0.0,0.2957312762737274,296.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.566799521446228,0.0,0.5829657912254333,284.9895324707031,294.1499938964844,296.45001220703125,293.7968444824219,296.81890869140625,296.9709777832031,284.98699951171875,0.0,0.0,0.4185407757759094,0.4185407757759094,1.0,1.0,-2.2687270641326904,0.6607232689857483,1.6080037355422974,0.1435433030128479,0.0,0.0,0.0,148.99887084960938,60.0,38509.43359375,0.0,1240.00341796875,0.0,281.14080810546875,283.7239685058594,296.7415466308594,299.25555419921875,293.1499938964844,293.1499938964844,278.1499938964844,33862.0546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.564805507659912,3.564828395843506,8.479397592964233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1424.8118896484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489013671875,0.0,0.0,0.0013723347801715,297.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.4007774293422699,0.0,0.0014451432507485,297.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.4007774293422699,0.0,0.001067382399924,297.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510986328125,0.2936306595802307,0.0,0.0014451408060267,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339782714844,0.0,0.0,0.00685506593436,286.5919189453125,294.1499938964844,296.4369201660156,293.7958374023437,295.8898620605469,296.8197937011719,284.0270690917969,0.0,0.0,0.3233425617218017,0.3233425617218017,1.0,1.0,-0.0146254887804389,0.0046558040194213,0.0099696842953562,-0.0287328418344259,0.0,0.0,0.0,-0.080961212515831,60.0,2045.853271484375,0.0,-1.4581440154870506e-05,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,8.888309821486474e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.968483136447073e-14,6.97008911091507e-14,3.023670065765685e-19,5.149485872435466e-12,5.1494737293711346e-12,1.2179475168041009e-17,0.0,0.0,-0.0,0.0,0.0,1.3246645406058046e-23,8.270165799718396e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2316589355469,0.0,0.0,0.0007204338326118,297.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,0.0012707312125712,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25836181640625,0.0,0.0,0.0019459641771391,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319030761719,0.0,0.0,0.0011124307056888,297.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,0.0024201252963393,286.5340576171875,294.1499938964844,296.4272155761719,293.7951965332031,295.9450378417969,296.76641845703125,283.63397216796875,0.0,0.0,0.2511244714260101,0.2511244714260101,1.0,1.0,-0.0098155215382575,0.0024091645609587,0.0074063572101294,-0.0299242511391639,0.0,0.0,0.0,-0.0561846531927585,60.0,1094.69287109375,0.0,-5.4794500101706944e-06,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.285745751680635e-25,-7.648626718004439e-25,-9.316056326881439e-28,8.482459300744271e-21,8.477883150187518e-21,4.575980951656258e-24,0.0,0.0,-0.0,0.0,0.0,1.2163270670339412e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,9.56204894464463e-05,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193603515625,0.0,0.0,9.810933988774197e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23760986328125,0.0,0.0,6.737924559274688e-05,297.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,9.890800720313564e-05,297.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,0.0004835896252188,286.5093994140625,294.1499938964844,296.4054260253906,293.7940979003906,295.96844482421875,296.6168212890625,283.3732604980469,0.0,0.0,0.0837081521749496,0.0837081521749496,1.0,1.0,-0.0010128014255315,0.0001461927749915,0.0008666085777804,-0.0303048510104417,0.0,0.0,0.0,-0.010498221963644,60.0,221.18310546875,0.0,-6.988957323983416e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2115537018816855e-35,-1.321136120686283e-35,-8.917550253571941e-36,1.724733575329326e-21,6.981337222107301e-22,1.0265999036056936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,9.56204894464463e-05,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193603515625,0.0,0.0,9.810933988774197e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23760986328125,0.0,0.0,6.737924559274688e-05,297.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,9.890800720313564e-05,297.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,0.0004835896252188,286.5093994140625,294.1499938964844,296.4054260253906,293.7940979003906,295.96844482421875,296.6168212890625,283.3732604980469,0.0,0.0,0.0837081521749496,0.0837081521749496,1.0,1.0,-0.0010128014255315,0.0001461927749915,0.0008666085777804,-0.0303048510104417,0.0,0.0,0.0,-0.010498221963644,60.0,221.18310546875,0.0,-6.988957323983416e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2115537018816855e-35,-1.321136120686283e-35,-8.917550253571941e-36,1.724733575329326e-21,6.981337222107301e-22,1.0265999036056936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.220703125,0.0,0.0,9.865214087767528e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,0.0001038959890138,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350769042969,0.0,0.0,7.675683445995674e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189025878906,0.0,0.0,0.0001038927221088,297.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115478515625,0.0,0.0,0.0004927625413984,286.50323486328125,294.1499938964844,296.3949279785156,293.7937316894531,295.9724426269531,296.56719970703125,283.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513155721127,1.7196399539898266e-06,0.001049596001394,-0.0300703980028629,0.0,0.0,0.0,-0.0106844771653413,60.0,106.7870864868164,0.0,-7.53529434405209e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.992195844080376e-39,6.064064453725536e-39,3.2670601072470234e-39,1.4894139186776482e-21,7.451976434436461e-22,7.442163257211005e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181091308594,0.0,0.0,9.851630602497607e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21435546875,0.0,0.0,0.0001037437250488,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,7.662624557269737e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,0.0001037433030433,297.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090148925781,0.0,0.0,0.0004921052604913,286.49688720703125,294.1499938964844,296.3846435546875,293.7934875488281,295.9763488769531,296.52703857421875,283.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498139308765,1.168680569207936e-06,0.0010486452374607,-0.0296641364693641,0.0,0.0,0.0,-0.0106067033484578,60.0,59.91509628295898,0.0,-7.514213251624825e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4900785308348533e-21,7.450646604276875e-22,7.45013870407166e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,9.824968583416194e-05,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,0.0001034624292515,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266845703125,0.0,0.0,7.641744741704315e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108154296875,0.0,0.0,0.000103462174593,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,0.0004907746915705,286.4838562011719,294.1499938964844,296.3647155761719,293.79327392578125,295.9837341308594,296.466552734375,283.47125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1355082278896589e-06,0.0010458342730998,-0.0287961959838867,0.0,0.0,0.0,-0.0104422615841031,60.0,32.017601013183594,0.0,-7.473553154113689e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901161942099125e-21,7.450570873629974e-22,7.4505910684691495e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,9.824968583416194e-05,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,0.0001034624292515,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266845703125,0.0,0.0,7.641744741704315e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108154296875,0.0,0.0,0.000103462174593,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,0.0004907746915705,286.4838562011719,294.1499938964844,296.3647155761719,293.79327392578125,295.9837341308594,296.466552734375,283.47125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1355082278896589e-06,0.0010458342730998,-0.0287961959838867,0.0,0.0,0.0,-0.0104422615841031,60.0,32.017601013183594,0.0,-7.473553154113689e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901161942099125e-21,7.450570873629974e-22,7.4505910684691495e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066955566406,0.0,0.0,9.796884114621208e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030639648437,0.0,0.0,0.0001031666906783,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206115722656,0.0,0.0,7.61990449973382e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,0.0001031664287438,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978454589844,0.0,0.0,0.0004893717705272,286.470458984375,294.1499938964844,296.3456420898437,293.7934265136719,295.9905700683594,296.4235534667969,283.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1004924544977257e-06,0.0010428748792037,-0.0278796423226594,0.0,0.0,0.0,-0.0102686686441302,60.0,27.06754875183105,0.0,-7.430863746549221e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.4505733979848735e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066955566406,0.0,0.0,9.796884114621208e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030639648437,0.0,0.0,0.0001031666906783,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206115722656,0.0,0.0,7.61990449973382e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,0.0001031664287438,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978454589844,0.0,0.0,0.0004893717705272,286.470458984375,294.1499938964844,296.3456420898437,293.7934265136719,295.9905700683594,296.4235534667969,283.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1004924544977257e-06,0.0010428748792037,-0.0278796423226594,0.0,0.0,0.0,-0.0102686686441302,60.0,27.06754875183105,0.0,-7.430863746549221e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.4505733979848735e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,9.7681833722163e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968688964844,0.0,0.0,0.000102864447399,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142028808594,0.0,0.0,7.597580406581983e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,0.0001028641927405,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917419433594,0.0,0.0,0.0004879381740465,286.45672607421875,294.1499938964844,296.3273620605469,293.7938537597656,295.9969482421875,296.3906555175781,283.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409153765067,1.0647139561115182e-06,0.0010398506419733,-0.0269430503249168,0.0,0.0,0.0,-0.0100912917405366,60.0,25.736448287963867,0.0,-7.387365741351459e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572893113891e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,9.7681833722163e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968688964844,0.0,0.0,0.000102864447399,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142028808594,0.0,0.0,7.597580406581983e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,0.0001028641927405,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917419433594,0.0,0.0,0.0004879381740465,286.45672607421875,294.1499938964844,296.3273620605469,293.7938537597656,295.9969482421875,296.3906555175781,283.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409153765067,1.0647139561115182e-06,0.0010398506419733,-0.0269430503249168,0.0,0.0,0.0,-0.0100912917405366,60.0,25.736448287963867,0.0,-7.387365741351459e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572893113891e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,9.7396616183687e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903686523437,0.0,0.0,0.0001025640813168,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074584960937,0.0,0.0,7.575394556624815e-05,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19219970703125,0.0,0.0,0.0001025638339342,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.000486513483338,286.4426574707031,294.1499938964844,296.30975341796875,293.7945251464844,296.0028381347656,296.36431884765625,283.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378743754699,1.0291580565535696e-06,0.0010368451476097,-0.0260122157633304,0.0,0.0,0.0,-0.009915018454194,60.0,25.01279640197754,0.0,-7.344264929542987e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,9.7396616183687e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903686523437,0.0,0.0,0.0001025640813168,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074584960937,0.0,0.0,7.575394556624815e-05,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19219970703125,0.0,0.0,0.0001025638339342,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,0.000486513483338,286.4426574707031,294.1499938964844,296.30975341796875,293.7945251464844,296.0028381347656,296.36431884765625,283.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378743754699,1.0291580565535696e-06,0.0010368451476097,-0.0260122157633304,0.0,0.0,0.0,-0.009915018454194,60.0,25.01279640197754,0.0,-7.344264929542987e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,9.725690324557944e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869812011719,0.0,0.0,0.0001024169541778,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039794921875,0.0,0.0,7.564527913928032e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,0.0001024167067953,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18194580078125,0.0,0.0,0.0004858156316913,286.4355163574219,294.1499938964844,296.3012084960937,293.7948913574219,296.005615234375,296.352783203125,283.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363847250118,1.0117418014488069e-06,0.0010353730758652,-0.025556243956089,0.0,0.0,0.0,-0.0098286746069788,60.0,24.583097457885746,0.0,-7.323199469055909e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1870422363281,0.0,0.0,9.712010069051756e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835327148437,0.0,0.0,0.0001022728902171,299.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,7.553886098321527e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18536376953125,0.0,0.0,0.0001022726428345,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,0.0004851322737522,286.4283142089844,294.1499938964844,296.29278564453125,293.7953186035156,296.0082702636719,296.3420104980469,283.77398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349260410293,9.94687297861674e-07,0.0010339313885197,-0.0251097250729799,0.0,0.0,0.0,-0.0097441244870424,60.0,24.306772232055664,0.0,-7.302600124603489e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.179931640625,0.0,0.0,9.685721306595953e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17645263671875,0.0,0.0,0.0001019960473058,299.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1931457519531,0.0,0.0,7.533438474638388e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1782531738281,0.0,0.0,0.0001019958071992,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,0.0004838191671296,286.4137878417969,294.1499938964844,296.27642822265625,293.79620361328125,296.0132751464844,296.3221740722656,283.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032123225741,9.6191547527269e-07,0.0010311612859368,-0.0242516621947288,0.0,0.0,0.0,-0.0095816543325781,60.0,23.71731758117676,0.0,-7.26309821175164e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.179931640625,0.0,0.0,9.685721306595953e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17645263671875,0.0,0.0,0.0001019960473058,299.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1931457519531,0.0,0.0,7.533438474638388e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1782531738281,0.0,0.0,0.0001019958071992,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,0.0004838191671296,286.4137878417969,294.1499938964844,296.27642822265625,293.79620361328125,296.0132751464844,296.3221740722656,283.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032123225741,9.6191547527269e-07,0.0010311612859368,-0.0242516621947288,0.0,0.0,0.0,-0.0095816543325781,60.0,23.71731758117676,0.0,-7.26309821175164e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,9.661301010055467e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1691589355469,0.0,0.0,0.000101738878584,299.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856384277344,0.0,0.0,7.514443132095039e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,0.0001017386384773,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0004825993382837,286.3990783691406,294.1499938964844,296.2605285644531,293.7971496582031,296.0179138183594,296.3040466308594,283.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295193642377,9.314715612163128e-07,0.0010285878088325,-0.0234544984996318,0.0,0.0,0.0,-0.0094307232648134,60.0,23.16532516479492,0.0,-7.226498155432638e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,9.661301010055467e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1691589355469,0.0,0.0,0.000101738878584,299.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856384277344,0.0,0.0,7.514443132095039e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,0.0001017386384773,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0004825993382837,286.3990783691406,294.1499938964844,296.2605285644531,293.7971496582031,296.0179138183594,296.3040466308594,283.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295193642377,9.314715612163128e-07,0.0010285878088325,-0.0234544984996318,0.0,0.0,0.0,-0.0094307232648134,60.0,23.16532516479492,0.0,-7.226498155432638e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,9.639005293138324e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1616516113281,0.0,0.0,0.0001015040834317,299.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,7.497100887121633e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634216308594,0.0,0.0,0.0001015038506011,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568298339844,0.0,0.0,0.0004814856802113,286.3841857910156,294.1499938964844,296.2451171875,293.7980041503906,296.0221862792969,296.2872009277344,283.9674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271419305354,9.036751293933776e-07,0.001026238198392,-0.0227266233414411,0.0,0.0,0.0,-0.0092929182574152,60.0,22.64256858825684,0.0,-7.19316162189898e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,9.639005293138324e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1616516113281,0.0,0.0,0.0001015040834317,299.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,7.497100887121633e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634216308594,0.0,0.0,0.0001015038506011,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568298339844,0.0,0.0,0.0004814856802113,286.3841857910156,294.1499938964844,296.2451171875,293.7980041503906,296.0221862792969,296.2872009277344,283.9674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271419305354,9.036751293933776e-07,0.001026238198392,-0.0227266233414411,0.0,0.0,0.0,-0.0092929182574152,60.0,22.64256858825684,0.0,-7.19316162189898e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,9.619001502869652e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,0.0001012934226309,299.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16998291015625,0.0,0.0,7.48154052416794e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556701660156,0.0,0.0,0.0001012931898003,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,0.000480486487504,286.369140625,294.1499938964844,296.2300720214844,293.7987976074219,296.0260925292969,296.2713317871094,284.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250087361782,8.787347383076849e-07,0.0010241300333291,-0.0220735054463148,0.0,0.0,0.0,-0.009169272147119,60.0,22.15016746520996,0.0,-7.163315984826113e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,9.619001502869652e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,0.0001012934226309,299.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16998291015625,0.0,0.0,7.48154052416794e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556701660156,0.0,0.0,0.0001012931898003,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,0.000480486487504,286.369140625,294.1499938964844,296.2300720214844,293.7987976074219,296.0260925292969,296.2713317871094,284.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250087361782,8.787347383076849e-07,0.0010241300333291,-0.0220735054463148,0.0,0.0,0.0,-0.009169272147119,60.0,22.15016746520996,0.0,-7.163315984826113e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533203125,0.0,0.0,9.609940752852708e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499938964844,0.0,0.0,0.0001011979984468,299.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659240722656,0.0,0.0,7.47449230402708e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517333984375,0.0,0.0,0.0001011977728921,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,0.0004800338938366,286.361572265625,294.1499938964844,296.22265625,293.7991027832031,296.02789306640625,296.2637023925781,284.053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240423725917,8.674368814354239e-07,0.0010231749620288,-0.0217776373028755,0.0,0.0,0.0,-0.009113261476159,60.0,21.91573905944824,0.0,-7.149817093932145e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493225097656,0.0,0.0,9.601378405932336e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,0.0001011078347801,299.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,7.467832620022818e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,0.0001011076092254,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413269042969,0.0,0.0,0.0004796062130481,286.35400390625,294.1499938964844,296.21533203125,293.79937744140625,296.02960205078125,296.2561950683594,284.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.567609484089189e-07,0.0010222722776234,-0.0214980505406856,0.0,0.0,0.0,-0.0090603325515985,60.0,21.688379287719727,0.0,-7.137072088880815e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,9.5859904831741e-05,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,0.0001009457773761,299.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,7.455862214555964e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396484375,0.0,0.0,0.0001009455518214,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333312988281,0.0,0.0,0.0004788375517819,286.3387451171875,294.1499938964844,296.2008361816406,293.7997436523437,296.03277587890625,296.24151611328125,284.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214879876002,8.375716333830496e-07,0.0010206503793597,-0.0209954995661973,0.0,0.0,0.0,-0.0089651998132467,60.0,21.25239372253418,0.0,-7.114192612789338e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,9.5859904831741e-05,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,0.0001009457773761,299.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,7.455862214555964e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396484375,0.0,0.0,0.0001009455518214,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333312988281,0.0,0.0,0.0004788375517819,286.3387451171875,294.1499938964844,296.2008361816406,293.7997436523437,296.03277587890625,296.24151611328125,284.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214879876002,8.375716333830496e-07,0.0010206503793597,-0.0209954995661973,0.0,0.0,0.0,-0.0089651998132467,60.0,21.25239372253418,0.0,-7.114192612789338e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329345703125,0.0,0.0,9.572838462190704e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297302246094,0.0,0.0,0.000100807272247,299.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,7.445632218150422e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,0.0001008070539683,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,0.0004781806492246,286.32342529296875,294.1499938964844,296.1865234375,293.7998046875,296.03564453125,296.2272033691406,284.1848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200850665569,8.211692943405069e-07,0.0010192638728767,-0.0205659251660108,0.0,0.0,0.0,-0.0088838832452893,60.0,20.843074798583984,0.0,-7.09466547732518e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329345703125,0.0,0.0,9.572838462190704e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297302246094,0.0,0.0,0.000100807272247,299.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,7.445632218150422e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,0.0001008070539683,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,0.0004781806492246,286.32342529296875,294.1499938964844,296.1865234375,293.7998046875,296.03564453125,296.2272033691406,284.1848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200850665569,8.211692943405069e-07,0.0010192638728767,-0.0205659251660108,0.0,0.0,0.0,-0.0088838832452893,60.0,20.843074798583984,0.0,-7.09466547732518e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1245422363281,0.0,0.0,9.56173607846722e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,0.0001006903476081,299.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366271972656,0.0,0.0,7.436995656462386e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,0.0001006901293294,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,0.0004776260757353,286.3080444335937,294.1499938964844,296.17236328125,293.79949951171875,296.0382080078125,296.213134765625,284.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189005406573,8.073205322034482e-07,0.0010180932004004,-0.0202032178640365,0.0,0.0,0.0,-0.008815225213766,60.0,20.459203720092773,0.0,-7.078199359966676e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1245422363281,0.0,0.0,9.56173607846722e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,0.0001006903476081,299.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366271972656,0.0,0.0,7.436995656462386e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,0.0001006901293294,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,0.0004776260757353,286.3080444335937,294.1499938964844,296.17236328125,293.79949951171875,296.0382080078125,296.213134765625,284.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189005406573,8.073205322034482e-07,0.0010180932004004,-0.0202032178640365,0.0,0.0,0.0,-0.008815225213766,60.0,20.459203720092773,0.0,-7.078199359966676e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,9.552473056828605e-05,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129150390625,0.0,0.0,0.0001005927988444,299.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12799072265625,0.0,0.0,7.42979027563706e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,0.0001005925805657,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,0.0004771634121425,286.2926330566406,294.1499938964844,296.1582336425781,293.7987670898437,296.0404968261719,296.1992492675781,284.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.957638104016951e-07,0.0010171162430197,-0.0199005343019962,0.0,0.0,0.0,-0.0087579311802983,60.0,20.09750366210937,0.0,-7.064473095397261e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,9.552473056828605e-05,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129150390625,0.0,0.0,0.0001005927988444,299.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12799072265625,0.0,0.0,7.42979027563706e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,0.0001005925805657,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,0.0004771634121425,286.2926330566406,294.1499938964844,296.1582336425781,293.7987670898437,296.0404968261719,296.1992492675781,284.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.957638104016951e-07,0.0010171162430197,-0.0199005343019962,0.0,0.0,0.0,-0.0087579311802983,60.0,20.09750366210937,0.0,-7.064473095397261e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,9.54848583205603e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.108642578125,0.0,0.0,0.000100550809293,299.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12359619140625,0.0,0.0,7.426688534906134e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102600097656,0.0,0.0,0.0001005505910143,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1042175292969,0.0,0.0,0.0004769642546307,286.284912109375,294.1499938964844,296.1511535644531,293.7981872558594,296.04150390625,296.1923217773437,284.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174864437431,7.907882491053897e-07,0.0010166956344619,-0.0197702180594205,0.0,0.0,0.0,-0.0087332632392644,60.0,19.924938201904297,0.0,-7.058567064177623e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1074523925781,0.0,0.0,9.544892964186148e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043701171875,0.0,0.0,0.0001005129670375,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192321777344,0.0,0.0,7.423893111990765e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10595703125,0.0,0.0,0.0001005127560347,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999450683594,0.0,0.0,0.0004767848295159,286.2771911621094,294.1499938964844,296.14410400390625,293.7975158691406,296.0424499511719,296.1854553222656,284.3228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171028552576,7.863042696953926e-07,0.001016316586174,-0.0196527764201164,0.0,0.0,0.0,-0.0087110335007309,60.0,19.75826835632324,0.0,-7.053247230714987e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,9.53877970459871e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,0.0001004485820885,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,7.419136818498373e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972900390625,0.0,0.0,0.0001004483710858,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0913391113281,0.0,0.0,0.0004764794430229,286.2617492675781,294.1499938964844,296.1298828125,293.7956848144531,296.04412841796875,296.1716613769531,284.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.786715059410199e-07,0.0010156712960451,-0.0194528587162494,0.0,0.0,0.0,-0.0086731929332017,60.0,19.44037437438965,0.0,-7.04419562680414e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
