time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782680,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,9.53877970459871e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,0.0001004485820885,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,7.419136818498373e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972900390625,0.0,0.0,0.0001004483710858,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0913391113281,0.0,0.0,0.0004764794430229,286.2617492675781,294.1499938964844,296.1298828125,293.7956848144531,296.04412841796875,296.1716613769531,284.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.786715059410199e-07,0.0010156712960451,-0.0194528587162494,0.0,0.0,0.0,-0.0086731929332017,60.0,19.44037437438965,0.0,-7.04419562680414e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899658203125,0.0,0.0,9.533961565466598e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,0.0001003978395601,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,7.415388972731307e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,0.0001003976285574,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826416015625,0.0,0.0,0.0004762388416565,286.2463073730469,294.1499938964844,296.11553955078125,293.7932434082031,296.0455322265625,296.1578674316406,284.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015935325995,7.726537205599016e-07,0.0010151626775041,-0.0192952416837215,0.0,0.0,0.0,-0.0086433589458465,60.0,19.141969680786133,0.0,-7.037063909365315e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899658203125,0.0,0.0,9.533961565466598e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,0.0001003978395601,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,7.415388972731307e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,0.0001003976285574,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826416015625,0.0,0.0,0.0004762388416565,286.2463073730469,294.1499938964844,296.11553955078125,293.7932434082031,296.0455322265625,296.1578674316406,284.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015935325995,7.726537205599016e-07,0.0010151626775041,-0.0192952416837215,0.0,0.0,0.0,-0.0086433589458465,60.0,19.141969680786133,0.0,-7.037063909365315e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,9.53028429648839e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.078125,0.0,0.0,0.0001003591096377,299.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924377441406,0.0,0.0,7.412527338601649e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796813964844,0.0,0.0,0.0001003589059109,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738830566406,0.0,0.0,0.0004760551673825,286.2308959960937,294.1499938964844,296.1009826660156,293.7900695800781,296.046630859375,296.1439819335937,284.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155421914532,7.680573617108166e-07,0.0010147740831598,-0.0191748533397912,0.0,0.0,0.0,-0.0086205713450908,60.0,18.860939025878903,0.0,-7.031619020381187e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,9.53028429648839e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.078125,0.0,0.0,0.0001003591096377,299.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924377441406,0.0,0.0,7.412527338601649e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796813964844,0.0,0.0,0.0001003589059109,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738830566406,0.0,0.0,0.0004760551673825,286.2308959960937,294.1499938964844,296.1009826660156,293.7900695800781,296.046630859375,296.1439819335937,284.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155421914532,7.680573617108166e-07,0.0010147740831598,-0.0191748533397912,0.0,0.0,0.0,-0.0086205713450908,60.0,18.860939025878903,0.0,-7.031619020381187e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721740722656,0.0,0.0,9.527599468128756e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692443847656,0.0,0.0,0.0001003308279905,299.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833740234375,0.0,0.0,7.410438411170617e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707702636719,0.0,0.0,0.0001003306242637,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650634765625,0.0,0.0,0.0004759210860356,286.2154846191406,294.1499938964844,296.0861511230469,293.7861633300781,296.0474548339844,296.1299133300781,284.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152547620236,7.646974040653731e-07,0.0010144900297746,-0.0190868470817804,0.0,0.0,0.0,-0.0086039137095212,60.0,18.596893310546875,0.0,-7.027639981060929e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721740722656,0.0,0.0,9.527599468128756e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692443847656,0.0,0.0,0.0001003308279905,299.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833740234375,0.0,0.0,7.410438411170617e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707702636719,0.0,0.0,0.0001003306242637,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650634765625,0.0,0.0,0.0004759210860356,286.2154846191406,294.1499938964844,296.0861511230469,293.7861633300781,296.0474548339844,296.1299133300781,284.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152547620236,7.646974040653731e-07,0.0010144900297746,-0.0190868470817804,0.0,0.0,0.0,-0.0086039137095212,60.0,18.596893310546875,0.0,-7.027639981060929e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,9.526594658382236e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06475830078125,0.0,0.0,0.0001003202341962,299.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07879638671875,0.0,0.0,7.40965551813133e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662841796875,0.0,0.0,0.0001003200377454,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06060791015625,0.0,0.0,0.0004758708819281,286.2077941894531,294.1499938964844,296.07861328125,293.78387451171875,296.0477600097656,296.122802734375,284.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151469614356,7.634374128429045e-07,0.0010143835097551,-0.0190538465976715,0.0,0.0,0.0,-0.0085976673290133,60.0,18.471097946166992,0.0,-7.026147841315834e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632019042969,0.0,0.0,9.525753557682036e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,0.0001003113793558,299.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0742492675781,0.0,0.0,7.409001409541816e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,0.0001003111829049,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,0.0004758289142046,286.2001342773437,294.1499938964844,296.07098388671875,293.7814025878906,296.0479736328125,296.1156311035156,284.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150567395612,7.62382740049361e-07,0.0010142943356186,-0.0190262217074632,0.0,0.0,0.0,-0.0085924379527568,60.0,18.34878158569336,0.0,-7.024899417729102e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541687011719,0.0,0.0,9.524550114292651e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513000488281,0.0,0.0,0.0001002986973617,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650939941406,0.0,0.0,7.408064266201109e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05279541015625,0.0,0.0,0.0001002985009108,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472412109375,0.0,0.0,0.0004757688438985,286.1848449707031,294.1499938964844,296.055419921875,293.7757263183594,296.0482177734375,296.10107421875,284.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149272857233,7.6086888611826e-07,0.0010141663951799,-0.0189865678548812,0.0,0.0,0.0,-0.0085849333554506,60.0,18.114465713500977,0.0,-7.023107428949515e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541687011719,0.0,0.0,9.524550114292651e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513000488281,0.0,0.0,0.0001002986973617,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650939941406,0.0,0.0,7.408064266201109e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05279541015625,0.0,0.0,0.0001002985009108,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472412109375,0.0,0.0,0.0004757688438985,286.1848449707031,294.1499938964844,296.055419921875,293.7757263183594,296.0482177734375,296.10107421875,284.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149272857233,7.6086888611826e-07,0.0010141663951799,-0.0189865678548812,0.0,0.0,0.0,-0.0085849333554506,60.0,18.114465713500977,0.0,-7.023107428949515e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04510498046875,0.0,0.0,9.523884364170954e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,0.0001002916760626,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558776855469,0.0,0.0,7.407545490423217e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04376220703125,0.0,0.0,0.0001002914868877,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,0.0004757355782203,286.1695861816406,294.1499938964844,296.0393981933594,293.76910400390625,296.04815673828125,296.086181640625,284.5787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148549918085,7.600245908179204e-07,0.0010140950325876,-0.0189644545316696,0.0,0.0,0.0,-0.0085807470604777,60.0,17.924951553344727,0.0,-7.022107695320301e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04510498046875,0.0,0.0,9.523884364170954e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,0.0001002916760626,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558776855469,0.0,0.0,7.407545490423217e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04376220703125,0.0,0.0,0.0001002914868877,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,0.0004757355782203,286.1695861816406,294.1499938964844,296.0393981933594,293.76910400390625,296.04815673828125,296.086181640625,284.5787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148549918085,7.600245908179204e-07,0.0010140950325876,-0.0189644545316696,0.0,0.0,0.0,-0.0085807470604777,60.0,17.924951553344727,0.0,-7.022107695320301e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,9.523850894765928e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332336425781,0.0,0.0,0.0001002913195407,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,7.407518569380045e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346984863281,0.0,0.0,0.0001002911303658,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292663574219,0.0,0.0,0.0004757339484058,286.1544494628906,294.1499938964844,296.0228271484375,293.7614440917969,296.0478210449219,296.0708923339844,284.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148502187803,7.599687705805991e-07,0.0010140902595594,-0.0189629923552274,0.0,0.0,0.0,-0.008580470457673,60.0,17.76491355895996,0.0,-7.022041614845875e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,9.523850894765928e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332336425781,0.0,0.0,0.0001002913195407,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,7.407518569380045e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346984863281,0.0,0.0,0.0001002911303658,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292663574219,0.0,0.0,0.0004757339484058,286.1544494628906,294.1499938964844,296.0228271484375,293.7614440917969,296.0478210449219,296.0708923339844,284.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148502187803,7.599687705805991e-07,0.0010140902595594,-0.0189629923552274,0.0,0.0,0.0,-0.008580470457673,60.0,17.76491355895996,0.0,-7.022041614845875e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02691650390625,0.0,0.0,9.524449706077576e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.024169921875,0.0,0.0,0.000100297613244,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,7.40798277547583e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256042480469,0.0,0.0,0.0001002974240691,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202331542969,0.0,0.0,0.0004757638671435,286.13934326171875,294.1499938964844,296.00567626953125,293.7526550292969,296.0471496582031,296.0551452636719,284.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149127338081,7.607005159115943e-07,0.0010141520760953,-0.018982158973813,0.0,0.0,0.0,-0.0085840979591012,60.0,17.607126235961914,0.0,-7.022907766440768e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02691650390625,0.0,0.0,9.524449706077576e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.024169921875,0.0,0.0,0.000100297613244,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,7.40798277547583e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256042480469,0.0,0.0,0.0001002974240691,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202331542969,0.0,0.0,0.0004757638671435,286.13934326171875,294.1499938964844,296.00567626953125,293.7526550292969,296.0471496582031,296.0551452636719,284.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149127338081,7.607005159115943e-07,0.0010141520760953,-0.018982158973813,0.0,0.0,0.0,-0.0085840979591012,60.0,17.607126235961914,0.0,-7.022907766440768e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,9.524942288408056e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196228027344,0.0,0.0,0.0001003028010018,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,7.408365490846336e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02105712890625,0.0,0.0,0.0001003026118269,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,0.0004757885180879,286.1318664550781,294.1499938964844,295.9968566894531,293.7478332519531,296.04669189453125,296.0470886230469,284.65240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613077741552843e-07,0.0010142034152522,-0.0189980641007423,0.0,0.0,0.0,-0.0085871089249849,60.0,17.531517028808594,0.0,-7.023626835689356e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,9.52553964452818e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151062011719,0.0,0.0,0.0001003090874291,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,7.408829696942121e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,0.0001003088982542,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,0.0004758183495141,286.1243896484375,294.1499938964844,295.98785400390625,293.74273681640625,296.0461730957031,296.03887939453125,284.6662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150277521461,7.620447490808147e-07,0.0010142656974494,-0.0190173685550689,0.0,0.0,0.0,-0.0085907625034451,60.0,17.45733642578125,0.0,-7.02449938216887e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086975097656,0.0,0.0,9.526867506792767e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060119628906,0.0,0.0,0.0001003230645437,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,7.409862155327573e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,0.0001003228826448,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,0.0004758847353514,286.1094970703125,294.1499938964844,295.9693298339844,293.7315368652344,296.0448608398437,296.0220031738281,284.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151681490242,7.636860459570016e-07,0.001014404464513,-0.0190603584051132,0.0,0.0,0.0,-0.0085988994687795,60.0,17.313291549682617,0.0,-7.026442716551173e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086975097656,0.0,0.0,9.526867506792767e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060119628906,0.0,0.0,0.0001003230645437,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,7.409862155327573e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,0.0001003228826448,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,0.0004758847353514,286.1094970703125,294.1499938964844,295.9693298339844,293.7315368652344,296.0448608398437,296.0220031738281,284.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151681490242,7.636860459570016e-07,0.001014404464513,-0.0190603584051132,0.0,0.0,0.0,-0.0085988994687795,60.0,17.313291549682617,0.0,-7.026442716551173e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99957275390625,0.0,0.0,9.528197551844642e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969177246094,0.0,0.0,0.0001003370634862,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097045898437,0.0,0.0,7.410895341308787e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,0.0001003368815872,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,0.0004759511793963,286.0947265625,294.1499938964844,295.95001220703125,293.71905517578125,296.0432434082031,296.0045166015625,284.7189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153086623176,7.653292755094299e-07,0.001014543347992,-0.0191033985465765,0.0,0.0,0.0,-0.0086070457473397,60.0,17.17403221130371,0.0,-7.028388182561687e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99957275390625,0.0,0.0,9.528197551844642e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969177246094,0.0,0.0,0.0001003370634862,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097045898437,0.0,0.0,7.410895341308787e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,0.0001003368815872,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,0.0004759511793963,286.0947265625,294.1499938964844,295.95001220703125,293.71905517578125,296.0432434082031,296.0045166015625,284.7189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153086623176,7.653292755094299e-07,0.001014543347992,-0.0191033985465765,0.0,0.0,0.0,-0.0086070457473397,60.0,17.17403221130371,0.0,-7.028388182561687e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,9.529470116831362e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,0.0001003504512482,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004577636719,0.0,0.0,7.411884143948555e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892272949219,0.0,0.0,0.0001003502766252,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.984130859375,0.0,0.0,0.000476014742162,286.080078125,294.1499938964844,295.93023681640625,293.7040710449219,296.0412902832031,295.9864196777344,284.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015443005599,7.669009391975123e-07,0.0010146760614588,-0.0191445630043745,0.0,0.0,0.0,-0.0086148371919989,60.0,17.03799057006836,0.0,-7.03024909398664e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,9.529470116831362e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,0.0001003504512482,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004577636719,0.0,0.0,7.411884143948555e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892272949219,0.0,0.0,0.0001003502766252,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.984130859375,0.0,0.0,0.000476014742162,286.080078125,294.1499938964844,295.93023681640625,293.7040710449219,296.0412902832031,295.9864196777344,284.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015443005599,7.669009391975123e-07,0.0010146760614588,-0.0191445630043745,0.0,0.0,0.0,-0.0086148371919989,60.0,17.03799057006836,0.0,-7.03024909398664e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,9.53107446548529e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,0.0001003673460218,299.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,7.413131243083626e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,0.0001003671713988,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,0.0004760949232149,286.0655517578125,294.1499938964844,295.910400390625,293.6855773925781,296.0390014648437,295.96783447265625,284.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.688871619393467e-07,0.0010148440487682,-0.0191965885460376,0.0,0.0,0.0,-0.0086246840655803,60.0,16.903074264526367,0.0,-7.032601700984743e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,9.53107446548529e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,0.0001003673460218,299.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,7.413131243083626e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,0.0001003671713988,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,0.0004760949232149,286.0655517578125,294.1499938964844,295.910400390625,293.6855773925781,296.0390014648437,295.96783447265625,284.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.688871619393467e-07,0.0010148440487682,-0.0191965885460376,0.0,0.0,0.0,-0.0086246840655803,60.0,16.903074264526367,0.0,-7.032601700984743e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,9.53196140471846e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742736816406,0.0,0.0,0.0001003766810754,299.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98663330078125,0.0,0.0,7.413820276269689e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,0.0001003765064524,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706115722656,0.0,0.0,0.0004761392483487,286.058349609375,294.1499938964844,295.90045166015625,293.67510986328125,296.0377502441406,295.9583740234375,284.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.699857746956695e-07,0.001014936948195,-0.0192253626883029,0.0,0.0,0.0,-0.0086301313713192,60.0,16.835773468017578,0.0,-7.03390270473392e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723205566406,0.0,0.0,9.532900003250688e-05,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697570800781,0.0,0.0,0.0001003865618258,299.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,7.414550054818392e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710998535156,0.0,0.0,0.0001003863872028,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96612548828125,0.0,0.0,0.0004761861637234,286.0511474609375,294.1499938964844,295.8905029296875,293.6638488769531,296.0364074707031,295.9488525390625,284.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.711488478889805e-07,0.0010150352027267,-0.0192558262497186,0.0,0.0,0.0,-0.0086358971893787,60.0,16.768402099609375,0.0,-7.035281157641293e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632873535156,0.0,0.0,9.534872515359892e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,0.0001004073274089,299.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.972900390625,0.0,0.0,7.4160830990877e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,0.0001004071527859,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,0.0004762847092933,286.0368957519531,294.1499938964844,295.8705444335937,293.6390991210937,296.0334777832031,295.9295654296875,284.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.73593228586833e-07,0.0010152418399229,-0.0193198509514331,0.0,0.0,0.0,-0.0086480155587196,60.0,16.63336944580078,0.0,-7.038177329832251e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632873535156,0.0,0.0,9.534872515359892e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,0.0001004073274089,299.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.972900390625,0.0,0.0,7.4160830990877e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,0.0001004071527859,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,0.0004762847092933,286.0368957519531,294.1499938964844,295.8705444335937,293.6390991210937,296.0334777832031,295.9295654296875,284.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.73593228586833e-07,0.0010152418399229,-0.0193198509514331,0.0,0.0,0.0,-0.0086480155587196,60.0,16.63336944580078,0.0,-7.038177329832251e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95428466796875,0.0,0.0,9.536913421470672e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,0.0001004288133117,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.0,0.0,7.417669985443354e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,0.0001004286386887,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,0.0004763866600114,286.02276611328125,294.1499938964844,295.8505554199219,293.61163330078125,296.0302429199219,295.9100646972656,284.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162318358197,7.761232154734898e-07,0.0010154556948691,-0.0193861164152622,0.0,0.0,0.0,-0.0086605586111545,60.0,16.49809455871582,0.0,-7.041175109634423e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95428466796875,0.0,0.0,9.536913421470672e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,0.0001004288133117,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.0,0.0,7.417669985443354e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,0.0001004286386887,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,0.0004763866600114,286.02276611328125,294.1499938964844,295.8505554199219,293.61163330078125,296.0302429199219,295.9100646972656,284.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162318358197,7.761232154734898e-07,0.0010154556948691,-0.0193861164152622,0.0,0.0,0.0,-0.0086605586111545,60.0,16.49809455871582,0.0,-7.041175109634423e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453125,0.0,0.0,9.538941230857743e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,0.0001004501609713,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,7.419245957862586e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,0.0001004499936243,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393615722656,0.0,0.0,0.0004764879995491,286.0088195800781,294.1499938964844,295.8305358886719,293.5816345214844,296.0267028808594,295.8903503417969,284.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164468549191,7.786370588291902e-07,0.0010156682692468,-0.0194519571959972,0.0,0.0,0.0,-0.0086730206385254,60.0,16.362489700317383,0.0,-7.044155125868201e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453125,0.0,0.0,9.538941230857743e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,0.0001004501609713,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,7.419245957862586e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,0.0001004499936243,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393615722656,0.0,0.0,0.0004764879995491,286.0088195800781,294.1499938964844,295.8305358886719,293.5816345214844,296.0267028808594,295.8903503417969,284.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164468549191,7.786370588291902e-07,0.0010156682692468,-0.0194519571959972,0.0,0.0,0.0,-0.0086730206385254,60.0,16.362489700317383,0.0,-7.044155125868201e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364013671875,0.0,0.0,9.540879545966165e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339599609375,0.0,0.0,0.0001004705627565,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,7.420752808684483e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,0.0001004703954095,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305114746094,0.0,0.0,0.000476584827993,285.9949951171875,294.1499938964844,295.8104553222656,293.5494384765625,296.0228576660156,295.8705139160156,284.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.810397164575988e-07,0.001015871297568,-0.0195148885250091,0.0,0.0,0.0,-0.0086849322542548,60.0,16.22653579711914,0.0,-7.047003691695863e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364013671875,0.0,0.0,9.540879545966165e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339599609375,0.0,0.0,0.0001004705627565,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,7.420752808684483e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,0.0001004703954095,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305114746094,0.0,0.0,0.000476584827993,285.9949951171875,294.1499938964844,295.8104553222656,293.5494384765625,296.0228576660156,295.8705139160156,284.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.810397164575988e-07,0.001015871297568,-0.0195148885250091,0.0,0.0,0.0,-0.0086849322542548,60.0,16.22653579711914,0.0,-7.047003691695863e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93194580078125,0.0,0.0,9.541788313072176e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0001004801306407,299.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,7.42145930416882e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307861328125,0.0,0.0,0.0001004799632937,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92608642578125,0.0,0.0,0.0004766302299685,285.9881591796875,294.1499938964844,295.8004150390625,293.5325622558594,296.02081298828125,295.86053466796875,284.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167486034333,7.821652729944617e-07,0.001015966408886,-0.019544368609786,0.0,0.0,0.0,-0.0086905127391219,60.0,16.15843963623047,0.0,-7.048338090953622e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275207519531,0.0,0.0,9.542646148474888e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92510986328125,0.0,0.0,0.0001004891601041,299.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366455078125,0.0,0.0,7.42212578188628e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,0.0001004889927571,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92169189453125,0.0,0.0,0.0004766730999108,285.9813537597656,294.1499938964844,295.79034423828125,293.5152282714844,296.0187072753906,295.8505554199219,284.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.832280743969022e-07,0.0010160561650991,-0.0195722058415412,0.0,0.0,0.0,-0.0086957812309265,60.0,16.09033203125,0.0,-7.049598593766859e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
