time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785020,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,9.544207568978892e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,0.0001005055964924,299.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,7.423339411616325e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91754150390625,0.0,0.0,0.0001005054291454,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,0.0004767510981764,285.96783447265625,294.1499938964844,295.7702331542969,293.47930908203125,296.0142822265625,295.8305053710937,284.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170048335567,7.851610916986829e-07,0.0010162197286263,-0.0196228343993425,0.0,0.0,0.0,-0.0087053645402193,60.0,15.954055786132812,0.0,-7.051891515175157e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,9.544207568978892e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,0.0001005055964924,299.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,7.423339411616325e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91754150390625,0.0,0.0,0.0001005054291454,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,0.0004767510981764,285.96783447265625,294.1499938964844,295.7702331542969,293.47930908203125,296.0142822265625,295.8305053710937,284.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170048335567,7.851610916986829e-07,0.0010162197286263,-0.0196228343993425,0.0,0.0,0.0,-0.0087053645402193,60.0,15.954055786132812,0.0,-7.051891515175157e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.909912109375,0.0,0.0,9.545467764837667e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075927734375,0.0,0.0,0.0001005188605631,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188232421875,0.0,0.0,7.424318755511194e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,0.0001005187004921,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,0.0004768140788655,285.9544982910156,294.1499938964844,295.7500915527344,293.4418640136719,296.0095520019531,295.8103942871094,284.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171381291002,7.867195677135896e-07,0.0010163513943552,-0.0196636542677879,0.0,0.0,0.0,-0.0087130917236208,60.0,15.81752872467041,0.0,-7.053739636830869e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.909912109375,0.0,0.0,9.545467764837667e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075927734375,0.0,0.0,0.0001005188605631,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188232421875,0.0,0.0,7.424318755511194e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,0.0001005187004921,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,0.0004768140788655,285.9544982910156,294.1499938964844,295.7500915527344,293.4418640136719,296.0095520019531,295.8103942871094,284.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171381291002,7.867195677135896e-07,0.0010163513943552,-0.0196636542677879,0.0,0.0,0.0,-0.0087130917236208,60.0,15.81752872467041,0.0,-7.053739636830869e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.905029296875,0.0,0.0,9.54598799580708e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027099609375,0.0,0.0,0.0001005243393592,299.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,7.424723298754543e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039306640625,0.0,0.0,0.0001005241792881,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994140625,0.0,0.0,0.00047684009769,285.9471130371094,294.1499938964844,295.7388000488281,293.4203491210937,296.0067749023437,295.79913330078125,284.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171930771321,7.873615004427847e-07,0.0010164056438952,-0.01968046836555,0.0,0.0,0.0,-0.0087162740528583,60.0,15.741069793701172,0.0,-7.054501338643604e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012145996094,0.0,0.0,9.546391083858909e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988952636719,0.0,0.0,0.0001005285739665,299.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100036621094,0.0,0.0,7.425036164931953e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001159667969,0.0,0.0,0.0001005284211714,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955993652344,0.0,0.0,0.0004768602375406,285.9413146972656,294.1499938964844,295.7299194335937,293.4031982421875,296.00457763671875,295.7902526855469,284.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172355687245,7.878581413933716e-07,0.0010164476698264,-0.0196934752166271,0.0,0.0,0.0,-0.008718735538423,60.0,15.68099594116211,0.0,-7.055090378571549e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,9.546898218104616e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902893066406,0.0,0.0,0.0001005339145194,299.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012451171875,0.0,0.0,7.42542979423888e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914794921875,0.0,0.0,0.0001005337617243,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,0.0004768856160808,285.9283447265625,294.1499938964844,295.7097473144531,293.3635559082031,295.9992980957031,295.77008056640625,284.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172886541113,7.884788146839128e-07,0.0010165001731365,-0.0197097305208444,0.0,0.0,0.0,-0.0087218126282095,60.0,15.544685363769531,0.0,-7.055827211388532e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,9.546898218104616e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902893066406,0.0,0.0,0.0001005339145194,299.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012451171875,0.0,0.0,7.42542979423888e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914794921875,0.0,0.0,0.0001005337617243,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,0.0004768856160808,285.9283447265625,294.1499938964844,295.7097473144531,293.3635559082031,295.9992980957031,295.77008056640625,284.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172886541113,7.884788146839128e-07,0.0010165001731365,-0.0197097305208444,0.0,0.0,0.0,-0.0087218126282095,60.0,15.544685363769531,0.0,-7.055827211388532e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882751464844,0.0,0.0,9.54692150116898e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860168457031,0.0,0.0,0.000100534154626,299.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969116210937,0.0,0.0,7.425447256537154e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,0.0001005340018309,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827819824219,0.0,0.0,0.000476886780234,285.92193603515625,294.1499938964844,295.6996459960937,293.3434143066406,295.9964904785156,295.760009765625,284.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172905167564,7.885018931119703e-07,0.0010165020357817,-0.0197103358805179,0.0,0.0,0.0,-0.0087219271808862,60.0,15.476783752441406,0.0,-7.055854212012491e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840026855469,0.0,0.0,9.546851651975884e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817749023437,0.0,0.0,0.0001005334124783,299.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,7.425392686855048e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829345703125,0.0,0.0,0.0001005332596832,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785400390625,0.0,0.0,0.0004768832586705,285.9155578613281,294.1499938964844,295.6895446777344,293.3231506347656,295.99365234375,295.7499084472656,284.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172822512686,7.884086130616197e-07,0.0010164938867092,-0.0197078920900821,0.0,0.0,0.0,-0.0087214633822441,60.0,15.409117698669434,0.0,-7.055743367345714e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755187988281,0.0,0.0,9.54647475737147e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873291015625,0.0,0.0,0.0001005294470814,299.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88397216796875,0.0,0.0,7.425098738167435e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744506835937,0.0,0.0,0.0001005292942863,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701171875,0.0,0.0,0.0004768644866999,285.9029541015625,294.1499938964844,295.6693725585937,293.2822570800781,295.9878234863281,295.7297668457031,285.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172413894906,7.879285135459213e-07,0.0010164534905925,-0.0196953173726797,0.0,0.0,0.0,-0.0087190838530659,60.0,15.274256706237791,0.0,-7.05517422261437e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755187988281,0.0,0.0,9.54647475737147e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873291015625,0.0,0.0,0.0001005294470814,299.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88397216796875,0.0,0.0,7.425098738167435e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744506835937,0.0,0.0,0.0001005292942863,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701171875,0.0,0.0,0.0004768644866999,285.9029541015625,294.1499938964844,295.6693725585937,293.2822570800781,295.9878234863281,295.7297668457031,285.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172413894906,7.879285135459213e-07,0.0010164534905925,-0.0196953173726797,0.0,0.0,0.0,-0.0087190838530659,60.0,15.274256706237791,0.0,-7.05517422261437e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,9.545485954731704e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648986816406,0.0,0.0,0.0001005190279101,299.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754577636719,0.0,0.0,7.424328941851854e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660583496094,0.0,0.0,0.000100518875115,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617858886719,0.0,0.0,0.0004768151266034,285.8905029296875,294.1499938964844,295.649169921875,293.2411499023437,295.981689453125,295.7096252441406,285.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171352187171,7.866854616622732e-07,0.0010163484839722,-0.0196627601981163,0.0,0.0,0.0,-0.0087129222229123,60.0,15.140334129333496,0.0,-7.053699135894932e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,9.545485954731704e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648986816406,0.0,0.0,0.0001005190279101,299.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754577636719,0.0,0.0,7.424328941851854e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660583496094,0.0,0.0,0.000100518875115,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617858886719,0.0,0.0,0.0004768151266034,285.8905029296875,294.1499938964844,295.649169921875,293.2411499023437,295.981689453125,295.7096252441406,285.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171352187171,7.866854616622732e-07,0.0010163484839722,-0.0196627601981163,0.0,0.0,0.0,-0.0087129222229123,60.0,15.140334129333496,0.0,-7.053699135894932e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587646484375,0.0,0.0,9.543928899802268e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565979003906,0.0,0.0,0.0001005026206257,299.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,7.423116767313331e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85772705078125,0.0,0.0,0.0001005024678306,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.0,0.0,0.0004767373320646,285.8782653808594,294.1499938964844,295.6289978027344,293.2000427246094,295.9753112792969,295.68951416015625,285.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169682791456,7.847339702493628e-07,0.0010161835234612,-0.0196116473525762,0.0,0.0,0.0,-0.0087032467126846,60.0,15.007705688476562,0.0,-7.05138489820456e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587646484375,0.0,0.0,9.543928899802268e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565979003906,0.0,0.0,0.0001005026206257,299.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,7.423116767313331e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85772705078125,0.0,0.0,0.0001005024678306,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.0,0.0,0.0004767373320646,285.8782653808594,294.1499938964844,295.6289978027344,293.2000427246094,295.9753112792969,295.68951416015625,285.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169682791456,7.847339702493628e-07,0.0010161835234612,-0.0196116473525762,0.0,0.0,0.0,-0.0087032467126846,60.0,15.007705688476562,0.0,-7.05138489820456e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505249023437,0.0,0.0,9.541795589029788e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,0.0001004801524686,299.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,7.421457121381536e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494873046875,0.0,0.0,0.0001004799996735,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453369140625,0.0,0.0,0.0004766308120451,285.8662414550781,294.1499938964844,295.6088256835937,293.1591796875,295.9686584472656,295.6694641113281,285.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167398722842,7.82065512794361e-07,0.0010159577941522,-0.0195417571812868,0.0,0.0,0.0,-0.0086900172755122,60.0,14.876679420471191,0.0,-7.048220140859486e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505249023437,0.0,0.0,9.541795589029788e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,0.0001004801524686,299.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,7.421457121381536e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494873046875,0.0,0.0,0.0001004799996735,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453369140625,0.0,0.0,0.0004766308120451,285.8662414550781,294.1499938964844,295.6088256835937,293.1591796875,295.9686584472656,295.6694641113281,285.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167398722842,7.82065512794361e-07,0.0010159577941522,-0.0195417571812868,0.0,0.0,0.0,-0.0086900172755122,60.0,14.876679420471191,0.0,-7.048220140859486e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.846435546875,0.0,0.0,9.540450264466926e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84429931640625,0.0,0.0,0.0001004659789032,299.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85455322265625,0.0,0.0,7.420410838676617e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,0.000100465833384,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412780761719,0.0,0.0,0.0004765636404044,285.8603210449219,294.1499938964844,295.5987548828125,293.138916015625,295.9652404785156,295.6594543457031,285.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165956337004,7.803844255249714e-07,0.0010158151853829,-0.0194977261126041,0.0,0.0,0.0,-0.0086816800758242,60.0,14.812095642089844,0.0,-7.04622706848568e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,9.53901035245508e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402709960937,0.0,0.0,0.0001004508158075,299.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,7.419290341204032e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,0.0001004506702884,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372497558594,0.0,0.0,0.0004764916957356,285.8544311523437,294.1499938964844,295.58868408203125,293.11883544921875,295.96173095703125,295.64947509765625,285.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164412669837,7.785848197272571e-07,0.0010156626813113,-0.0194505918771028,0.0,0.0,0.0,-0.0086727561429142,60.0,14.747913360595703,0.0,-7.04409330865019e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83428955078125,0.0,0.0,9.535828576190396e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,0.0001004173027467,299.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422546386719,0.0,0.0,7.416814332827926e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332824707031,0.0,0.0,0.0001004171572276,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,0.0004763327888213,285.8427429199219,294.1499938964844,295.56854248046875,293.07928466796875,295.95465087890625,295.6295166015625,285.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161020327359,7.746102141936717e-07,0.0010153274051845,-0.0193464886397123,0.0,0.0,0.0,-0.0086530558764934,60.0,14.620648384094238,0.0,-7.0393824103121e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83428955078125,0.0,0.0,9.535828576190396e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,0.0001004173027467,299.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422546386719,0.0,0.0,7.416814332827926e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332824707031,0.0,0.0,0.0001004171572276,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,0.0004763327888213,285.8427429199219,294.1499938964844,295.56854248046875,293.07928466796875,295.95465087890625,295.6295166015625,285.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161020327359,7.746102141936717e-07,0.0010153274051845,-0.0193464886397123,0.0,0.0,0.0,-0.0086530558764934,60.0,14.620648384094238,0.0,-7.0393824103121e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262634277344,0.0,0.0,9.532124386169016e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241882324219,0.0,0.0,0.000100378296338,299.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341064453125,0.0,0.0,7.413933053612709e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82525634765625,0.0,0.0,0.0001003781508188,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212585449219,0.0,0.0,0.000476147775771,285.8311767578125,294.1499938964844,295.5484619140625,293.04071044921875,295.9474182128906,295.609619140625,285.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157070355489,7.699854904785752e-07,0.0010149370646104,-0.0192253552377223,0.0,0.0,0.0,-0.0086301304399967,60.0,14.495034217834473,0.0,-7.03390270473392e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262634277344,0.0,0.0,9.532124386169016e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241882324219,0.0,0.0,0.000100378296338,299.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341064453125,0.0,0.0,7.413933053612709e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82525634765625,0.0,0.0,0.0001003781508188,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212585449219,0.0,0.0,0.000476147775771,285.8311767578125,294.1499938964844,295.5484619140625,293.04071044921875,295.9474182128906,295.609619140625,285.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157070355489,7.699854904785752e-07,0.0010149370646104,-0.0192253552377223,0.0,0.0,0.0,-0.0086301304399967,60.0,14.495034217834473,0.0,-7.03390270473392e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,9.529287490295246e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191223144531,0.0,0.0,0.0001003484139801,299.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,7.411725528072566e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201904296875,0.0,0.0,0.0001003482757369,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81622314453125,0.0,0.0,0.0004760060692206,285.82391357421875,294.1499938964844,295.5356140136719,293.0166931152344,295.942626953125,295.596923828125,285.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154042392969,7.664441454835469e-07,0.001014637760818,-0.0191325992345809,0.0,0.0,0.0,-0.0086125740781426,60.0,14.416607856750488,0.0,-7.029708370964728e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,9.527691145194694e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162841796875,0.0,0.0,0.000100331599242,299.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260803222656,0.0,0.0,7.410484249703586e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,0.0001003314609988,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133850097656,0.0,0.0,0.0004759263538289,285.81982421875,294.1499938964844,295.52838134765625,293.0034484863281,295.93994140625,295.5897827148437,285.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152338072657,7.644519541827322e-07,0.0010144693078473,-0.0190804190933704,0.0,0.0,0.0,-0.0086026974022388,60.0,14.372492790222168,0.0,-7.027349369082003e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104858398437,0.0,0.0,9.522709297016264e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0001002791323116,299.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8181457519531,0.0,0.0,7.40660834708251e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095092773437,0.0,0.0,0.0001002789940685,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,0.0004756775160785,285.80865478515625,294.1499938964844,295.50836181640625,292.9676818847656,295.9322509765625,295.5700378417969,285.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147021384909,7.582351031487633e-07,0.0010139438090845,-0.0189175829291343,0.0,0.0,0.0,-0.0085718762129545,60.0,14.25339698791504,0.0,-7.019990277967737e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104858398437,0.0,0.0,9.522709297016264e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0001002791323116,299.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8181457519531,0.0,0.0,7.40660834708251e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095092773437,0.0,0.0,0.0001002789940685,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,0.0004756775160785,285.80865478515625,294.1499938964844,295.50836181640625,292.9676818847656,295.9322509765625,295.5700378417969,285.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147021384909,7.582351031487633e-07,0.0010139438090845,-0.0189175829291343,0.0,0.0,0.0,-0.0085718762129545,60.0,14.25339698791504,0.0,-7.019990277967737e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065795898437,0.0,0.0,9.51999900280498e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,0.0001002505887299,299.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,7.40449977456592e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,0.0001002504504867,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,0.0004755421250592,285.8031311035156,294.1499938964844,295.49835205078125,292.950439453125,295.9283142089844,295.5602111816406,285.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144128464162,7.548529765699641e-07,0.0010136578930541,-0.0188289955258369,0.0,0.0,0.0,-0.0085551086813211,60.0,14.19524097442627,0.0,-7.015987790737199e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,9.5171773864422e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007507324219,0.0,0.0,0.000100220873719,299.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102722167969,0.0,0.0,7.402305345749483e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,0.0001002207427518,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,0.0004754012043122,285.79766845703125,294.1499938964844,295.4883728027344,292.9336853027344,295.9243469238281,295.5503845214844,285.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141116799786,7.513330615438463e-07,0.0010133603354915,-0.0187367983162403,0.0,0.0,0.0,-0.0085376584902405,60.0,14.138084411621094,0.0,-7.011824010305645e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,9.511192183708772e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,0.0001001578420982,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025207519531,0.0,0.0,7.397649460472167e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79412841796875,0.0,0.0,0.000100157711131,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,0.0004751022497657,285.786865234375,294.1499938964844,295.4684143066406,292.9017028808594,295.9162292480469,295.5308532714844,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134732583537,7.438666784764791e-07,0.0010127293644472,-0.0185412298887968,0.0,0.0,0.0,-0.0085006430745124,60.0,14.026863098144531,0.0,-7.002996227356564e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,9.511192183708772e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,0.0001001578420982,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025207519531,0.0,0.0,7.397649460472167e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79412841796875,0.0,0.0,0.000100157711131,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,0.0004751022497657,285.786865234375,294.1499938964844,295.4684143066406,292.9017028808594,295.9162292480469,295.5308532714844,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134732583537,7.438666784764791e-07,0.0010127293644472,-0.0185412298887968,0.0,0.0,0.0,-0.0085006430745124,60.0,14.026863098144531,0.0,-7.002996227356564e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,9.504741319688036e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,0.000100089906482,299.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948608398437,0.0,0.0,7.392631232505664e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865600585937,0.0,0.0,0.0001000897755147,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,0.0004747800412587,285.7762451171875,294.1499938964844,295.4485168457031,292.8720092773437,295.9079284667969,295.5113830566406,285.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127850109711,7.358200377893809e-07,0.0010120492661371,-0.0183304622769355,0.0,0.0,0.0,-0.0084607508033514,60.0,13.92026710510254,0.0,-6.993488455009357e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,9.504741319688036e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,0.000100089906482,299.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948608398437,0.0,0.0,7.392631232505664e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865600585937,0.0,0.0,0.0001000897755147,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,0.0004747800412587,285.7762451171875,294.1499938964844,295.4485168457031,292.8720092773437,295.9079284667969,295.5113830566406,285.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127850109711,7.358200377893809e-07,0.0010120492661371,-0.0183304622769355,0.0,0.0,0.0,-0.0084607508033514,60.0,13.92026710510254,0.0,-6.993488455009357e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.780029296875,0.0,0.0,9.497875726083294e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,0.0001000176052912,299.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78729248046875,0.0,0.0,7.387290679616854e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,0.0001000174743239,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.775390625,0.0,0.0,0.0004744371108245,285.7658386230469,294.1499938964844,295.4286804199219,292.8448486328125,295.8994140625,295.4920349121094,285.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120526421815,7.272572588590265e-07,0.001011325395666,-0.0181061699986457,0.0,0.0,0.0,-0.0084182992577552,60.0,13.81869125366211,0.0,-6.98337743187949e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.780029296875,0.0,0.0,9.497875726083294e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,0.0001000176052912,299.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78729248046875,0.0,0.0,7.387290679616854e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,0.0001000174743239,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.775390625,0.0,0.0,0.0004744371108245,285.7658386230469,294.1499938964844,295.4286804199219,292.8448486328125,295.8994140625,295.4920349121094,285.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120526421815,7.272572588590265e-07,0.001011325395666,-0.0181061699986457,0.0,0.0,0.0,-0.0084182992577552,60.0,13.81869125366211,0.0,-6.98337743187949e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77264404296875,0.0,0.0,9.49063542066142e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.770751953125,0.0,0.0,9.99413532554172e-05,299.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,7.381658360827714e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,9.994122228818014e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76806640625,0.0,0.0,0.0004740754375234,285.755615234375,294.1499938964844,295.4089050292969,292.8204345703125,295.8907165527344,295.4727783203125,285.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112803429365,7.182269996519608e-07,0.0010105620604008,-0.0178696308284997,0.0,0.0,0.0,-0.0083735305815935,60.0,13.722618103027344,0.0,-6.972722843556768e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77264404296875,0.0,0.0,9.49063542066142e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.770751953125,0.0,0.0,9.99413532554172e-05,299.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,7.381658360827714e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,9.994122228818014e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76806640625,0.0,0.0,0.0004740754375234,285.755615234375,294.1499938964844,295.4089050292969,292.8204345703125,295.8907165527344,295.4727783203125,285.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112803429365,7.182269996519608e-07,0.0010105620604008,-0.0178696308284997,0.0,0.0,0.0,-0.0083735305815935,60.0,13.722618103027344,0.0,-6.972722843556768e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690124511719,0.0,0.0,9.4868810265325e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,9.990181570174173e-05,299.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7761535644531,0.0,0.0,7.378738519037142e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,9.990169201046228e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,0.0004738879506476,285.7505798339844,294.1499938964844,295.3990478515625,292.8093566894531,295.88629150390625,295.46319580078125,285.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108798742294,7.13545659891679e-07,0.0010101662483066,-0.0177470054477453,0.0,0.0,0.0,-0.008350322023034,60.0,13.676841735839844,0.0,-6.967202637042649e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
