time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787360,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,9.483057510806248e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,9.986154327634722e-05,299.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724914550781,0.0,0.0,7.375763379968703e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644958496094,0.0,0.0,9.986141958506778e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,0.0004736969131045,285.74560546875,294.1499938964844,295.3891906738281,292.799072265625,295.8818054199219,295.4536437988281,285.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104719549417,7.087767244229326e-07,0.0010097632184624,-0.017622085288167,0.0,0.0,0.0,-0.0083266794681549,60.0,13.63261604309082,0.0,-6.961581533460048e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,9.475181286688894e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563781738281,0.0,0.0,9.977860463550314e-05,299.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652282714844,0.0,0.0,7.36963702365756e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75732421875,0.0,0.0,9.97784809442237e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537536621094,0.0,0.0,0.000473303545732,285.7357482910156,294.1499938964844,295.3695678710937,292.7809753417969,295.87274169921875,295.43463134765625,285.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100963213481,6.989558301029319e-07,0.0010089331772178,-0.0173648297786712,0.0,0.0,0.0,-0.0082779908552765,60.0,13.54860782623291,0.0,-6.950012476636402e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,9.475181286688894e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563781738281,0.0,0.0,9.977860463550314e-05,299.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652282714844,0.0,0.0,7.36963702365756e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75732421875,0.0,0.0,9.97784809442237e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537536621094,0.0,0.0,0.000473303545732,285.7357482910156,294.1499938964844,295.3695678710937,292.7809753417969,295.87274169921875,295.43463134765625,285.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100963213481,6.989558301029319e-07,0.0010089331772178,-0.0173648297786712,0.0,0.0,0.0,-0.0082779908552765,60.0,13.54860782623291,0.0,-6.950012476636402e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75115966796875,0.0,0.0,9.46704312809743e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,9.969290113076568e-05,299.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580871582031,0.0,0.0,7.363306940533221e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502746582031,0.0,0.0,9.969277743948624e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,0.0004728970234282,285.7261047363281,294.1499938964844,295.3500061035156,292.7663879394531,295.8634948730469,295.4157409667969,285.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087641421705,6.888074608468742e-07,0.0010080753127112,-0.017098993062973,0.0,0.0,0.0,-0.0082276798784732,60.0,13.47118091583252,0.0,-6.93806754270554e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75115966796875,0.0,0.0,9.46704312809743e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,9.969290113076568e-05,299.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580871582031,0.0,0.0,7.363306940533221e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502746582031,0.0,0.0,9.969277743948624e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,0.0004728970234282,285.7261047363281,294.1499938964844,295.3500061035156,292.7663879394531,295.8634948730469,295.4157409667969,285.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087641421705,6.888074608468742e-07,0.0010080753127112,-0.017098993062973,0.0,0.0,0.0,-0.0082276798784732,60.0,13.47118091583252,0.0,-6.93806754270554e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,9.46083600865677e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,9.962752665160224e-05,299.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,7.358477887464687e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,9.96274029603228e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74176025390625,0.0,0.0,0.0004725869803223,285.7192687988281,294.1499938964844,295.3360900878906,292.75738525390625,295.8567199707031,295.4022216796875,285.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081019718199,6.810677177782054e-07,0.0010074209421873,-0.0168962478637695,0.0,0.0,0.0,-0.0081893084570765,60.0,13.419273376464844,0.0,-6.928964779717718e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,9.458236309001222e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,9.960015449905768e-05,299.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510070800781,0.0,0.0,7.356456626439467e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433166503906,0.0,0.0,9.960003080777824e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398376464844,0.0,0.0,0.0004724571190308,285.7166442871094,294.1499938964844,295.3307800292969,292.7540283203125,295.85406494140625,295.39703369140625,285.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078250197693,6.778270176255319e-07,0.0010071472497656,-0.016811354085803,0.0,0.0,0.0,-0.0081732431426644,60.0,13.399443626403809,0.0,-6.925154849568571e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373352050781,0.0,0.0,9.44810890359804e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,9.949350351234898e-05,299.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440795898437,0.0,0.0,7.34857894713059e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364807128906,0.0,0.0,9.949337982106954e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0004719512362498,285.7073974609375,294.1499938964844,295.3121032714844,292.7424011230469,295.8445129394531,295.3786315917969,285.25390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067451512441,6.652008437413315e-07,0.0010060798376798,-0.0164806004613637,0.0,0.0,0.0,-0.0081106461584568,60.0,13.330756187438965,-0.0,-6.910321559416843e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373352050781,0.0,0.0,9.44810890359804e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,9.949350351234898e-05,299.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440795898437,0.0,0.0,7.34857894713059e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364807128906,0.0,0.0,9.949337982106954e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0004719512362498,285.7073974609375,294.1499938964844,295.3121032714844,292.7424011230469,295.8445129394531,295.3786315917969,285.25390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067451512441,6.652008437413315e-07,0.0010060798376798,-0.0164806004613637,0.0,0.0,0.0,-0.0081106461584568,60.0,13.330756187438965,-0.0,-6.910321559416843e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,9.44269195315428e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.732177734375,0.0,0.0,9.943646000465378e-05,299.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,7.344365440076217e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73309326171875,0.0,0.0,9.943633631337434e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72967529296875,0.0,0.0,0.0004716806870419,285.7028503417969,294.1499938964844,295.302978515625,292.7368469238281,295.83966064453125,295.3695983886719,285.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061674984171,6.584481297977618e-07,0.0010055090533569,-0.0163037050515413,0.0,0.0,0.0,-0.0080771688371896,60.0,13.297212600708008,-0.0,-6.902395455199439e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305908203125,0.0,0.0,9.437195694772528e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,9.937857976183297e-05,299.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,7.340090087382123e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,9.937845607055352e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,0.0004714061506092,285.6983642578125,294.1499938964844,295.2939453125,292.7314758300781,295.83477783203125,295.36065673828125,285.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055813472718,6.51596621992212e-07,0.0010049297707155,-0.0161242205649614,0.0,0.0,0.0,-0.0080432007089257,60.0,13.264131546020508,-0.0,-6.894357795772521e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72393798828125,0.0,0.0,9.426149335922672e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,9.92622517514974e-05,299.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,7.331497909035534e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231140136719,0.0,0.0,9.926213533617556e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197570800781,0.0,0.0,0.0004708544001914,285.6894836425781,294.1499938964844,295.2762756347656,292.72125244140625,295.8249206542969,295.3430480957031,285.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044038062915,6.378266448336944e-07,0.0010037659667432,-0.0157634913921356,0.0,0.0,0.0,-0.0079749347642064,60.0,13.199259757995604,-0.0,-6.878217106986996e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72393798828125,0.0,0.0,9.426149335922672e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,9.92622517514974e-05,299.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,7.331497909035534e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231140136719,0.0,0.0,9.926213533617556e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197570800781,0.0,0.0,0.0004708544001914,285.6894836425781,294.1499938964844,295.2762756347656,292.72125244140625,295.8249206542969,295.3430480957031,285.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044038062915,6.378266448336944e-07,0.0010037659667432,-0.0157634913921356,0.0,0.0,0.0,-0.0079749347642064,60.0,13.199259757995604,-0.0,-6.878217106986996e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,9.415224485564976e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.0,0.0,9.914720430970192e-05,299.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,7.323000318137929e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165832519531,0.0,0.0,9.914708789438008e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,0.0004703086742665,285.6807861328125,294.1499938964844,295.2590637207031,292.71160888671875,295.8149719238281,295.3258361816406,285.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032389545813,6.2420770063909e-07,0.0010026147356256,-0.0154067128896713,0.0,0.0,0.0,-0.0079074166715145,60.0,13.136544227600098,-0.0,-6.862273238539275e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,9.415224485564976e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.0,0.0,9.914720430970192e-05,299.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,7.323000318137929e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165832519531,0.0,0.0,9.914708789438008e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,0.0004703086742665,285.6807861328125,294.1499938964844,295.2590637207031,292.71160888671875,295.8149719238281,295.3258361816406,285.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032389545813,6.2420770063909e-07,0.0010026147356256,-0.0154067128896713,0.0,0.0,0.0,-0.0079074166715145,60.0,13.136544227600098,-0.0,-6.862273238539275e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,9.404955198988318e-05,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70928955078125,0.0,0.0,9.90390544757247e-05,299.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,7.315012044273317e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,9.903894533636048e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068786621094,0.0,0.0,0.0004697957192547,285.6723022460937,294.1499938964844,295.2422180175781,292.7025756835937,295.80487060546875,295.3090515136719,285.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021439520642,6.114057100603532e-07,0.0010015325387939,-0.0150713324546813,0.0,0.0,0.0,-0.0078439489006996,60.0,13.07635498046875,-0.0,-6.847302103096808e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,9.404955198988318e-05,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70928955078125,0.0,0.0,9.90390544757247e-05,299.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,7.315012044273317e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,9.903894533636048e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068786621094,0.0,0.0,0.0004697957192547,285.6723022460937,294.1499938964844,295.2422180175781,292.7025756835937,295.80487060546875,295.3090515136719,285.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021439520642,6.114057100603532e-07,0.0010015325387939,-0.0150713324546813,0.0,0.0,0.0,-0.0078439489006996,60.0,13.07635498046875,-0.0,-6.847302103096808e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70465087890625,0.0,0.0,9.39575329539366e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,9.89421459962614e-05,299.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,7.307854684768245e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,9.894203685689718e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006225585937,0.0,0.0,0.0004693360824603,285.6640014648437,294.1499938964844,295.2257385253906,292.694091796875,295.7947082519531,295.2925720214844,285.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011626873165,5.999334007356083e-07,0.0010005627991631,-0.0147707806900143,0.0,0.0,0.0,-0.0077870730310678,60.0,13.019041061401367,-0.0,-6.833899846014901e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70465087890625,0.0,0.0,9.39575329539366e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,9.89421459962614e-05,299.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,7.307854684768245e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,9.894203685689718e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006225585937,0.0,0.0,0.0004693360824603,285.6640014648437,294.1499938964844,295.2257385253906,292.694091796875,295.7947082519531,295.2925720214844,285.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011626873165,5.999334007356083e-07,0.0010005627991631,-0.0147707806900143,0.0,0.0,0.0,-0.0077870730310678,60.0,13.019041061401367,-0.0,-6.833899846014901e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015380859375,0.0,0.0,9.3917922640685e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,9.890043293125927e-05,299.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078552246094,0.0,0.0,7.304773316718638e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,9.890032379189506e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,0.000469138205517,285.659912109375,294.1499938964844,295.2176208496094,292.6900329589844,295.7895812988281,295.28448486328125,285.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007405653595,5.949946171313059e-07,0.0010001455666497,-0.0146413939073681,0.0,0.0,0.0,-0.0077625894919037,60.0,12.991841316223145,-0.0,-6.828133791714208e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6984558105469,0.0,0.0,9.388169564772396e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968078613281,0.0,0.0,9.886228508548812e-05,299.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047119140625,0.0,0.0,7.301955338334665e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976623535156,0.0,0.0,9.88621759461239e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,0.0004689572670031,285.6559143066406,294.1499938964844,295.2095947265625,292.6860656738281,295.784423828125,295.2764587402344,285.3232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003546485677,5.904776685383695e-07,0.0009997641900554,-0.0145230563357472,0.0,0.0,0.0,-0.0077401981689035,60.0,12.965410232543944,-0.0,-6.82286298570034e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,9.382001735502854e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,9.879732533590868e-05,299.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,7.297157571883872e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915588378906,0.0,0.0,9.879721619654448e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.0,0.0,0.0004686491738539,285.64794921875,294.1499938964844,295.1936950683594,292.67852783203125,295.7740478515625,295.2605285644531,285.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996958542615,5.827855034112872e-07,0.0009991130791604,-0.0143215330317616,0.0,0.0,0.0,-0.0077020586468279,60.0,12.914511680603027,-0.0,-6.813891673118634e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,9.382001735502854e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,9.879732533590868e-05,299.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,7.297157571883872e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915588378906,0.0,0.0,9.879721619654448e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.0,0.0,0.0004686491738539,285.64794921875,294.1499938964844,295.1936950683594,292.67852783203125,295.7740478515625,295.2605285644531,285.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996958542615,5.827855034112872e-07,0.0009991130791604,-0.0143215330317616,0.0,0.0,0.0,-0.0077020586468279,60.0,12.914511680603027,-0.0,-6.813891673118634e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68634033203125,0.0,0.0,9.378109825775029e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847229003906,0.0,0.0,9.8756339866668e-05,299.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69244384765625,0.0,0.0,7.29413004592061e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,9.875623072730376e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68243408203125,0.0,0.0,0.0004684547893702,285.64019775390625,294.1499938964844,295.17803955078125,292.6714172363281,295.7636108398437,295.2447814941406,285.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992804843932,5.779291996077518e-07,0.0009987025987356,-0.0141943031921982,0.0,0.0,0.0,-0.0076779830269515,60.0,12.867626190185549,-0.0,-6.808230779142832e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68634033203125,0.0,0.0,9.378109825775029e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847229003906,0.0,0.0,9.8756339866668e-05,299.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69244384765625,0.0,0.0,7.29413004592061e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,9.875623072730376e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68243408203125,0.0,0.0,0.0004684547893702,285.64019775390625,294.1499938964844,295.17803955078125,292.6714172363281,295.7636108398437,295.2447814941406,285.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992804843932,5.779291996077518e-07,0.0009987025987356,-0.0141943031921982,0.0,0.0,0.0,-0.0076779830269515,60.0,12.867626190185549,-0.0,-6.808230779142832e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,9.37666918616742e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800231933594,0.0,0.0,9.87411622190848e-05,299.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,7.293008820852265e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68084716796875,0.0,0.0,9.87410603556782e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.677734375,0.0,0.0,0.0004683828447014,285.6341247558594,294.1499938964844,295.1656494140625,292.6659851074219,295.7551574707031,295.2322692871094,285.35406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991264669224,5.761279453508905e-07,0.0009985503274947,-0.0141471130773425,0.0,0.0,0.0,-0.0076690530404448,60.0,12.83309555053711,-0.0,-6.806131125358661e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.680419921875,0.0,0.0,9.376425441587344e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,9.87386010820046e-05,299.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864624023437,0.0,0.0,7.292819645954296e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796569824219,0.0,0.0,9.87384919426404e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67657470703125,0.0,0.0,0.0004683706793002,285.6325988769531,294.1499938964844,295.1625671386719,292.6646423339844,295.7530517578125,295.2291564941406,285.3562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999100273475,5.758229804087023e-07,0.0009985244832932,-0.0141391241922974,0.0,0.0,0.0,-0.0076675410382449,60.0,12.824645042419434,-0.0,-6.805775853990782e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,9.377148671774194e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730651855469,0.0,0.0,9.874621173366904e-05,299.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805725097656,0.0,0.0,7.293381349882111e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6738586425781,0.0,0.0,9.874610259430484e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708068847656,0.0,0.0,0.0004684067971538,285.6252136230469,294.1499938964844,295.1472473144531,292.6582336425781,295.742431640625,295.21356201171875,285.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991766419261,5.767160473624244e-07,0.0009985999204218,-0.0141625208780169,0.0,0.0,0.0,-0.0076719680801033,60.0,12.785704612731934,-0.0,-6.80681679909867e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,9.377148671774194e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730651855469,0.0,0.0,9.874621173366904e-05,299.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805725097656,0.0,0.0,7.293381349882111e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6738586425781,0.0,0.0,9.874610259430484e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708068847656,0.0,0.0,0.0004684067971538,285.6252136230469,294.1499938964844,295.1472473144531,292.6582336425781,295.742431640625,295.21356201171875,285.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991766419261,5.767160473624244e-07,0.0009985999204218,-0.0141625208780169,0.0,0.0,0.0,-0.0076719680801033,60.0,12.785704612731934,-0.0,-6.80681679909867e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717529296875,0.0,0.0,9.37870645429939e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,9.876261901808904e-05,299.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,7.294592796824872e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710205078125,0.0,0.0,9.87625098787248e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,0.0004684846499003,285.62158203125,294.1499938964844,295.1396484375,292.6551208496094,295.737060546875,295.20574951171875,285.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993424173444,5.786534416074574e-07,0.0009987638331949,-0.014213278889656,0.0,0.0,0.0,-0.0076815737411379,60.0,12.768211364746094,-0.0,-6.809074903912915e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689453125,0.0,0.0,9.38063967623748e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,9.87829698715359e-05,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,7.296096009667963e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,9.87828680081293e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651916503906,0.0,0.0,0.0004685812164098,285.61798095703125,294.1499938964844,295.1320495605469,292.652099609375,295.731689453125,295.1979064941406,285.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999549170956,5.810584298160393e-07,0.0009989680256694,-0.0142762847244739,0.0,0.0,0.0,-0.0076935016550123,60.0,12.751444816589355,-0.0,-6.81187799500549e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,9.38600132940337e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,9.883943130262196e-05,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,7.300265860976651e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,9.883932943921536e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,0.0004688490589614,285.6109313964844,294.1499938964844,295.1169128417969,292.6462097167969,295.7209167480469,295.1822204589844,285.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000118558295,5.877304261048266e-07,0.0009995307773351,-0.0144510837271809,0.0,0.0,0.0,-0.0077265729196369,60.0,12.720224380493164,-0.0,-6.819658437962063e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,9.38600132940337e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,9.883943130262196e-05,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,7.300265860976651e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,9.883932943921536e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,0.0004688490589614,285.6109313964844,294.1499938964844,295.1169128417969,292.6462097167969,295.7209167480469,295.1822204589844,285.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000118558295,5.877304261048266e-07,0.0009995307773351,-0.0144510837271809,0.0,0.0,0.0,-0.0077265729196369,60.0,12.720224380493164,-0.0,-6.819658437962063e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,9.393810614710674e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65631103515625,0.0,0.0,9.892165689961983e-05,299.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66357421875,0.0,0.0,7.30633910279721e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,9.892155503621324e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541748046875,0.0,0.0,0.0004692391376011,285.60400390625,294.1499938964844,295.1017761230469,292.6405334472656,295.71002197265625,295.1663818359375,285.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009498801082,5.974514465378888e-07,0.0010003524366766,-0.0147057576104998,0.0,0.0,0.0,-0.0077747656032443,60.0,12.692873001098633,-0.0,-6.831002252738473e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,9.393810614710674e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65631103515625,0.0,0.0,9.892165689961983e-05,299.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66357421875,0.0,0.0,7.30633910279721e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,9.892155503621324e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541748046875,0.0,0.0,0.0004692391376011,285.60400390625,294.1499938964844,295.1017761230469,292.6405334472656,295.71002197265625,295.1663818359375,285.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009498801082,5.974514465378888e-07,0.0010003524366766,-0.0147057576104998,0.0,0.0,0.0,-0.0077747656032443,60.0,12.692873001098633,-0.0,-6.831002252738473e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65240478515625,0.0,0.0,9.403898002346978e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,9.902787860482932e-05,299.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580810546875,0.0,0.0,7.314184040296823e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517028808594,0.0,0.0,9.902777674142273e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0004697430413216,285.5972900390625,294.1499938964844,295.0866394042969,292.6350402832031,295.69903564453125,295.150390625,285.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020240442827,6.100108862483467e-07,0.0010014140279963,-0.0150347910821437,0.0,0.0,0.0,-0.0078370310366153,60.0,12.66925811767578,-0.0,-6.845672118060976e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65240478515625,0.0,0.0,9.403898002346978e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,9.902787860482932e-05,299.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580810546875,0.0,0.0,7.314184040296823e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517028808594,0.0,0.0,9.902777674142273e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0004697430413216,285.5972900390625,294.1499938964844,295.0866394042969,292.6350402832031,295.69903564453125,295.150390625,285.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020240442827,6.100108862483467e-07,0.0010014140279963,-0.0150347910821437,0.0,0.0,0.0,-0.0078370310366153,60.0,12.66925811767578,-0.0,-6.845672118060976e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,9.415824024472386e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,9.915346163325012e-05,299.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,7.323459431063384e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463928222656,0.0,0.0,9.915336704580112e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,0.000470338796731,285.5907287597656,294.1499938964844,295.07147216796875,292.629638671875,295.68798828125,295.1342163085937,285.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032941354438,6.248613999559893e-07,0.0010026693344116,-0.0154238389804959,0.0,0.0,0.0,-0.0079106539487838,60.0,12.648847579956056,-0.0,-6.863037782522953e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,9.415824024472386e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,9.915346163325012e-05,299.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,7.323459431063384e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463928222656,0.0,0.0,9.915336704580112e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,0.000470338796731,285.5907287597656,294.1499938964844,295.07147216796875,292.629638671875,295.68798828125,295.1342163085937,285.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032941354438,6.248613999559893e-07,0.0010026693344116,-0.0154238389804959,0.0,0.0,0.0,-0.0079106539487838,60.0,12.648847579956056,-0.0,-6.863037782522953e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
