time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789700,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,9.422560833627358e-05,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,9.922440949594602e-05,299.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65008544921875,0.0,0.0,7.328699575737119e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,9.922430763253942e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409606933594,0.0,0.0,0.0004706753243226,285.5875244140625,294.1499938964844,295.0638427734375,292.6269836425781,295.6824035644531,295.1260070800781,285.4244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040119523182,6.332511475193314e-07,0.0010033786529675,-0.0156436264514923,0.0,0.0,0.0,-0.0079522486776113,60.0,12.640029907226562,-0.0,-6.872858904216629e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,9.429494821233676e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,9.929742373060436e-05,299.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474609375,0.0,0.0,7.334092515520751e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,9.929732914315537e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,0.0004710217181127,285.5843505859375,294.1499938964844,295.0561828613281,292.62432861328125,295.67681884765625,295.1177978515625,285.42950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047511896118,6.418859470613825e-07,0.0010041093919426,-0.0158698335289955,0.0,0.0,0.0,-0.0079950606450438,60.0,12.63166618347168,-0.0,-6.882973480060174e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,9.4439325039275e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353759765625,0.0,0.0,9.944945486495271e-05,299.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64227294921875,0.0,0.0,7.34532077331096e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,9.944936027750372e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0004717429110314,285.5780944824219,294.1499938964844,295.0407409667969,292.6190795898437,295.66558837890625,295.1011962890625,285.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062879882752,6.598652362299617e-07,0.0010056281462311,-0.0163408294320106,0.0,0.0,0.0,-0.0080841900780797,60.0,12.615992546081545,-0.0,-6.904058125201118e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,9.4439325039275e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353759765625,0.0,0.0,9.944945486495271e-05,299.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64227294921875,0.0,0.0,7.34532077331096e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,9.944936027750372e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0004717429110314,285.5780944824219,294.1499938964844,295.0407409667969,292.6190795898437,295.66558837890625,295.1011962890625,285.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062879882752,6.598652362299617e-07,0.0010056281462311,-0.0163408294320106,0.0,0.0,0.0,-0.0080841900780797,60.0,12.615992546081545,-0.0,-6.904058125201118e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,9.459454304305837e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63037109375,0.0,0.0,9.961290197679772e-05,299.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371765136719,0.0,0.0,7.357393042184412e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.631103515625,0.0,0.0,9.961280738934876e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283569335937,0.0,0.0,0.0004725182661786,285.5719909667969,294.1499938964844,295.025146484375,292.61383056640625,295.6542358398437,295.0844116210937,285.44970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079412022605,6.791953524043493e-07,0.001007262035273,-0.0168472006916999,0.0,0.0,0.0,-0.008180022239685,60.0,12.602384567260742,-0.0,-6.926763518322332e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,9.459454304305837e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63037109375,0.0,0.0,9.961290197679772e-05,299.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371765136719,0.0,0.0,7.357393042184412e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.631103515625,0.0,0.0,9.961280738934876e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283569335937,0.0,0.0,0.0004725182661786,285.5719909667969,294.1499938964844,295.025146484375,292.61383056640625,295.6542358398437,295.0844116210937,285.44970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079412022605,6.791953524043493e-07,0.001007262035273,-0.0168472006916999,0.0,0.0,0.0,-0.008180022239685,60.0,12.602384567260742,-0.0,-6.926763518322332e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274719238281,0.0,0.0,9.473416139371692e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,9.975991997634992e-05,299.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,7.36825168132782e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268005371094,0.0,0.0,9.975982538890094e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240539550781,0.0,0.0,0.0004732156812679,285.5668029785156,294.1499938964844,295.0111999511719,292.6091613769531,295.6441650390625,295.0694274902344,285.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094284079968,6.965825036786555e-07,0.0010087318951264,-0.0173026621341705,0.0,0.0,0.0,-0.0082662217319011,60.0,12.591476440429688,-0.0,-6.947217912056658e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268615722656,0.0,0.0,9.475320257479324e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254577636719,0.0,0.0,9.977997979149222e-05,299.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322021484375,0.0,0.0,7.369733066298068e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,9.977988520404324e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,0.0004733108216896,285.5660705566406,294.1499938964844,295.0093078613281,292.6085205078125,295.6427917480469,295.0673828125,285.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096313199028,6.989546363911359e-07,0.0010089323623105,-0.0173647981137037,0.0,0.0,0.0,-0.0082779815420508,60.0,12.589988708496094,-0.0,-6.950011055550932e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220703125,0.0,0.0,9.491164382779972e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62066650390625,0.0,0.0,9.994681749958544e-05,299.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273193359375,0.0,0.0,7.382055628113449e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,9.994672291213648e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,0.0004741022421512,285.5603332519531,294.1499938964844,294.9931945800781,292.6031188964844,295.6312255859375,295.0501708984375,285.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011318876408,7.186856691987487e-07,0.001010600128211,-0.0178816448897123,0.0,0.0,0.0,-0.0083758011460304,60.0,12.578227043151855,-0.0,-6.973264277121416e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220703125,0.0,0.0,9.491164382779972e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62066650390625,0.0,0.0,9.994681749958544e-05,299.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273193359375,0.0,0.0,7.382055628113449e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,9.994672291213648e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,0.0004741022421512,285.5603332519531,294.1499938964844,294.9931945800781,292.6031188964844,295.6312255859375,295.0501708984375,285.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011318876408,7.186856691987487e-07,0.001010600128211,-0.0178816448897123,0.0,0.0,0.0,-0.0083758011460304,60.0,12.578227043151855,-0.0,-6.973264277121416e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,9.498877625446768e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0001000280390144,299.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249389648437,0.0,0.0,7.388054655166343e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,0.0001000279517029,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,0.0004744875768665,285.5575256347656,294.1499938964844,294.98504638671875,292.6003723144531,295.6253967285156,295.0414428710937,285.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121403029188,7.282919796125498e-07,0.0010114120086655,-0.0181332733482122,0.0,0.0,0.0,-0.0084234252572059,60.0,12.57237434387207,-0.0,-6.984598854842261e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61737060546875,0.0,0.0,9.5064657216426e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159973144531,0.0,0.0,0.0001001079435809,299.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62255859375,0.0,0.0,7.393956184387207e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61669921875,0.0,0.0,0.0001001078489935,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6140441894531,0.0,0.0,0.0004748665960505,285.5547790527344,294.1499938964844,294.976806640625,292.5975952148437,295.6195373535156,295.0326843261719,285.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129479924216,7.377416864073894e-07,0.0010122102685272,-0.0183807965368032,0.0,0.0,0.0,-0.0084702707827091,60.0,12.56646728515625,-0.0,-6.995758639050109e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127319335937,0.0,0.0,9.521267929812892e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,0.0001002638164209,299.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,7.405468204524368e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120910644531,0.0,0.0,0.0001002637218334,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.0,0.0,0.0004756060079671,285.54931640625,294.1499938964844,294.9600524902344,292.5919189453125,295.6077880859375,295.0151062011719,285.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145250707864,7.561755523965985e-07,0.0010137689532712,-0.0188636388629674,0.0,0.0,0.0,-0.0085616614669561,60.0,12.55441665649414,-0.0,-7.01755311638408e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127319335937,0.0,0.0,9.521267929812892e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,0.0001002638164209,299.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,7.405468204524368e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120910644531,0.0,0.0,0.0001002637218334,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.0,0.0,0.0004756060079671,285.54931640625,294.1499938964844,294.9600524902344,292.5919189453125,295.6077880859375,295.0151062011719,285.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145250707864,7.561755523965985e-07,0.0010137689532712,-0.0188636388629674,0.0,0.0,0.0,-0.0085616614669561,60.0,12.55441665649414,-0.0,-7.01755311638408e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,9.534713171888144e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069030761719,0.0,0.0,0.0001004053992801,299.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133117675781,0.0,0.0,7.415925938403234e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60760498046875,0.0,0.0,0.0001004053119686,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050109863281,0.0,0.0,0.0004762776661664,285.5440368652344,294.1499938964844,294.94293212890625,292.58599853515625,295.59588623046875,294.99725341796875,285.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159573284909,7.729194635430758e-07,0.0010151843307539,-0.0193022042512893,0.0,0.0,0.0,-0.0086446721106767,60.0,12.54116439819336,-0.0,-7.037378679797257e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,9.534713171888144e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069030761719,0.0,0.0,0.0001004053992801,299.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133117675781,0.0,0.0,7.415925938403234e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60760498046875,0.0,0.0,0.0001004053119686,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050109863281,0.0,0.0,0.0004762776661664,285.5440368652344,294.1499938964844,294.94293212890625,292.58599853515625,295.59588623046875,294.99725341796875,285.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159573284909,7.729194635430758e-07,0.0010151843307539,-0.0193022042512893,0.0,0.0,0.0,-0.0086446721106767,60.0,12.54116439819336,-0.0,-7.037378679797257e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60382080078125,0.0,0.0,9.546853107167408e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,0.0001005332305794,299.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,7.425367221003398e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,0.0001005331432679,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,0.0004768840444739,285.5389099121094,294.1499938964844,294.92535400390625,292.5798645019531,295.5839233398437,294.979248046875,285.5087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172502370551,7.88036459198338e-07,0.0010164622217416,-0.0196981448680162,0.0,0.0,0.0,-0.0087196165695786,60.0,12.52657985687256,-0.0,-7.055302120306808e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60382080078125,0.0,0.0,9.546853107167408e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,0.0001005332305794,299.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,7.425367221003398e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,0.0001005331432679,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,0.0004768840444739,285.5389099121094,294.1499938964844,294.92535400390625,292.5798645019531,295.5839233398437,294.979248046875,285.5087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172502370551,7.88036459198338e-07,0.0010164622217416,-0.0196981448680162,0.0,0.0,0.0,-0.0087196165695786,60.0,12.52657985687256,-0.0,-7.055302120306808e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994873046875,0.0,0.0,9.557039447827265e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59820556640625,0.0,0.0,0.0001006404927466,299.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,7.433289283653721e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,0.0001006404054351,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963439941406,0.0,0.0,0.0004773928958456,285.533935546875,294.1499938964844,294.9073181152344,292.57342529296875,295.57177734375,294.9609375,285.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183351114392,8.007201586224255e-07,0.0010175344068557,-0.0200303476303815,0.0,0.0,0.0,-0.0087824985384941,60.0,12.5098295211792,-0.0,-7.070357810334826e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994873046875,0.0,0.0,9.557039447827265e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59820556640625,0.0,0.0,0.0001006404927466,299.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,7.433289283653721e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,0.0001006404054351,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963439941406,0.0,0.0,0.0004773928958456,285.533935546875,294.1499938964844,294.9073181152344,292.57342529296875,295.57177734375,294.9609375,285.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183351114392,8.007201586224255e-07,0.0010175344068557,-0.0200303476303815,0.0,0.0,0.0,-0.0087824985384941,60.0,12.5098295211792,-0.0,-7.070357810334826e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,9.561244951328264e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960998535156,0.0,0.0,0.0001006847887765,299.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,7.436560554197058e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,0.0001006846941891,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,0.0004776029963977,285.5315246582031,294.1499938964844,294.89813232421875,292.570068359375,295.565673828125,294.95166015625,285.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187826119363,8.059568017415586e-07,0.0010179766686633,-0.0201675016433,0.0,0.0,0.0,-0.0088084582239389,60.0,12.5003662109375,-0.0,-7.076578611986406e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,9.565141226630658e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0001007258179015,299.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,7.439590990543365e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,0.000100725723314,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,0.0004777976428158,285.52911376953125,294.1499938964844,294.8887939453125,292.5666198730469,295.5595397949219,294.9423522949219,285.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191975161433,8.108077054203022e-07,0.0010183867998421,-0.0202945508062839,0.0,0.0,0.0,-0.0088325077667832,60.0,12.490516662597656,-0.0,-7.082343955744363e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,9.57145748543553e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,0.0001007923201541,299.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959777832031,0.0,0.0,7.444502989528701e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,0.0001007922328426,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,0.0004781131574418,285.5244445800781,294.1499938964844,294.86968994140625,292.5594482421875,295.54718017578125,294.9235534667969,285.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198727250099,8.186702302737103e-07,0.0010190540924668,-0.0205004718154668,0.0,0.0,0.0,-0.0088715003803372,60.0,12.469094276428224,-0.0,-7.091692566518759e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,9.57145748543553e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,0.0001007923201541,299.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959777832031,0.0,0.0,7.444502989528701e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,0.0001007922328426,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,0.0004781131574418,285.5244445800781,294.1499938964844,294.86968994140625,292.5594482421875,295.54718017578125,294.9235534667969,285.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198727250099,8.186702302737103e-07,0.0010190540924668,-0.0205004718154668,0.0,0.0,0.0,-0.0088715003803372,60.0,12.469094276428224,-0.0,-7.091692566518759e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.587158203125,0.0,0.0,9.574475552653894e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859375,0.0,0.0,0.000100824094261,299.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,7.446849485859275e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,0.0001008240142255,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,0.0004782639152836,285.5199890136719,294.1499938964844,294.8500061035156,292.5518798828125,295.5346374511719,294.9042663574219,285.5471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201915865764,8.224230896303197e-07,0.001019369228743,-0.0205987617373466,0.0,0.0,0.0,-0.008890095166862,60.0,12.443286895751951,-0.0,-7.096157617070278e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.587158203125,0.0,0.0,9.574475552653894e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859375,0.0,0.0,0.000100824094261,299.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,7.446849485859275e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,0.0001008240142255,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,0.0004782639152836,285.5199890136719,294.1499938964844,294.8500061035156,292.5518798828125,295.5346374511719,294.9042663574219,285.5471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201915865764,8.224230896303197e-07,0.001019369228743,-0.0205987617373466,0.0,0.0,0.0,-0.008890095166862,60.0,12.443286895751951,-0.0,-7.096157617070278e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,9.576752199791372e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821838378906,0.0,0.0,0.0001008480685413,299.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,7.448619726346806e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58282470703125,0.0,0.0,0.0001008479885058,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804138183594,0.0,0.0,0.000478377653053,285.5157775878906,294.1499938964844,294.8295593261719,292.543212890625,295.5224914550781,294.8852844238281,285.5562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204360587522,8.25253891889588e-07,0.0010196109069511,-0.0206728987395763,0.0,0.0,0.0,-0.0089041413739323,60.0,12.416419982910156,-0.0,-7.099525589637778e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,9.576808224665e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58203125,0.0,0.0,0.0001008486651699,299.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,7.448664109688252e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826721191406,0.0,0.0,0.0001008485778584,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,0.0004783804761245,285.515625,294.1499938964844,294.8286437988281,292.5428161621094,295.52197265625,294.8844299316406,285.556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204419959336,8.253236387645302e-07,0.0010196167277172,-0.0206747241318225,0.0,0.0,0.0,-0.0089044868946075,60.0,12.41504955291748,-0.0,-7.099608723137862e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,9.5782132120803e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782775878906,0.0,0.0,0.0001008634571917,299.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,7.449756230926141e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57891845703125,0.0,0.0,0.0001008633698802,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765380859375,0.0,0.0,0.0004784506454598,285.5115051269531,294.1499938964844,294.8046569824219,292.5313720703125,295.50897216796875,294.8629150390625,285.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205889120697,8.270674811683421e-07,0.0010197618976235,-0.0207203980535268,0.0,0.0,0.0,-0.0089131211861968,60.0,12.38075351715088,-0.0,-7.101684218469019e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,9.5782132120803e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782775878906,0.0,0.0,0.0001008634571917,299.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,7.449756230926141e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57891845703125,0.0,0.0,0.0001008633698802,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765380859375,0.0,0.0,0.0004784506454598,285.5115051269531,294.1499938964844,294.8046569824219,292.5313720703125,295.50897216796875,294.8629150390625,285.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205889120697,8.270674811683421e-07,0.0010197618976235,-0.0207203980535268,0.0,0.0,0.0,-0.0089131211861968,60.0,12.38075351715088,-0.0,-7.101684218469019e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,9.578785829944536e-05,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,0.0001008694816846,299.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,7.450200791936368e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770874023437,0.0,0.0,0.0001008693943731,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,0.0004784792545251,285.5094909667969,294.1499938964844,294.791748046875,292.5247802734375,295.5023803710937,294.8514709472656,285.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206492152065,8.277773417830758e-07,0.0010198215022683,-0.0207389909774065,0.0,0.0,0.0,-0.0089166387915611,60.0,12.361968994140623,-0.0,-7.102529764324572e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,9.579296602169052e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,0.0001008748586173,299.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804138183594,0.0,0.0,7.450598059222102e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,0.0001008747713058,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,0.0004785047494806,285.5075378417969,294.1499938964844,294.7782592773437,292.5177001953125,295.4956970214844,294.83966064453125,285.57550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207033483311,8.284104637823475e-07,0.001019874936901,-0.0207555722445249,0.0,0.0,0.0,-0.008919776417315,60.0,12.342402458190918,-0.0,-7.103282939624479e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,9.580140613252296e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,0.0001008837425615,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,7.451254350598902e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,0.000100883662526,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56939697265625,0.0,0.0,0.0004785469500347,285.503662109375,294.1499938964844,294.7495422363281,292.5019226074219,295.4822082519531,294.8152160644531,285.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207936866208,8.294566669064807e-07,0.0010199642274528,-0.0207829698920249,0.0,0.0,0.0,-0.0089249676093459,60.0,12.301300048828123,-0.0,-7.104528521040265e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,9.580140613252296e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,0.0001008837425615,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,7.451254350598902e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,0.000100883662526,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56939697265625,0.0,0.0,0.0004785469500347,285.503662109375,294.1499938964844,294.7495422363281,292.5019226074219,295.4822082519531,294.8152160644531,285.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207936866208,8.294566669064807e-07,0.0010199642274528,-0.0207829698920249,0.0,0.0,0.0,-0.0089249676093459,60.0,12.301300048828123,-0.0,-7.104528521040265e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,9.580612095305696e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5676574707031,0.0,0.0,0.0001008887047646,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732727050781,0.0,0.0,7.451620331266895e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,0.0001008886247291,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56597900390625,0.0,0.0,0.0004785705241374,285.5,294.1499938964844,294.71875,292.4842529296875,295.46832275390625,294.78875732421875,285.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208431631326,8.300378908643324e-07,0.001020013121888,-0.0207981932908296,0.0,0.0,0.0,-0.0089278481900691,60.0,12.255608558654783,-0.0,-7.105220589664897e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,9.580612095305696e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5676574707031,0.0,0.0,0.0001008887047646,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732727050781,0.0,0.0,7.451620331266895e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,0.0001008886247291,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56597900390625,0.0,0.0,0.0004785705241374,285.5,294.1499938964844,294.71875,292.4842529296875,295.46832275390625,294.78875732421875,285.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208431631326,8.300378908643324e-07,0.001020013121888,-0.0207981932908296,0.0,0.0,0.0,-0.0089278481900691,60.0,12.255608558654783,-0.0,-7.105220589664897e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,9.580831829225644e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,0.0001008910112432,299.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56988525390625,0.0,0.0,7.451790588675067e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649108886719,0.0,0.0,0.0001008909312076,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,0.0004785814962815,285.4964904785156,294.1499938964844,294.6860046386719,292.4648132324219,295.4540710449219,294.7606201171875,285.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020866096951,8.30305168619816e-07,0.0010200358228757,-0.0208051931113004,0.0,0.0,0.0,-0.0089291734620928,60.0,12.206454277038574,-0.0,-7.105538912810516e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,9.580831829225644e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,0.0001008910112432,299.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56988525390625,0.0,0.0,7.451790588675067e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649108886719,0.0,0.0,0.0001008909312076,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,0.0004785814962815,285.4964904785156,294.1499938964844,294.6860046386719,292.4648132324219,295.4540710449219,294.7606201171875,285.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020866096951,8.30305168619816e-07,0.0010200358228757,-0.0208051931113004,0.0,0.0,0.0,-0.0089291734620928,60.0,12.206454277038574,-0.0,-7.105538912810516e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622253417969,0.0,0.0,9.580803452990948e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.0001008907129289,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,7.451768033206463e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,0.0001008906328934,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,0.0004785800701938,285.4931335449219,294.1499938964844,294.6514587402344,292.4437561035156,295.4394226074219,294.7306823730469,285.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020862488076,8.302640139845607e-07,0.0010200322140008,-0.020804114639759,0.0,0.0,0.0,-0.008928969502449,60.0,12.153895378112791,-0.0,-7.10548988536175e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
