time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792040,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622253417969,0.0,0.0,9.580803452990948e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.0001008907129289,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,7.451768033206463e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,0.0001008906328934,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,0.0004785800701938,285.4931335449219,294.1499938964844,294.6514587402344,292.4437561035156,295.4394226074219,294.7306823730469,285.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020862488076,8.302640139845607e-07,0.0010200322140008,-0.020804114639759,0.0,0.0,0.0,-0.008928969502449,60.0,12.153895378112791,-0.0,-7.10548988536175e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606689453125,0.0,0.0,9.580689948052168e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595397949219,0.0,0.0,0.0001008895196719,299.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,7.451679994119331e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,0.0001008894396363,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55792236328125,0.0,0.0,0.0004785744240507,285.49151611328125,294.1499938964844,294.63360595703125,292.43267822265625,295.4319152832031,294.71490478515625,285.61737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208496823906,8.301202001348429e-07,0.001020019641146,-0.0208003502339124,0.0,0.0,0.0,-0.0089282542467117,60.0,12.12616729736328,-0.0,-7.10531864456243e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,9.580540790921076e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,0.0001008879407891,299.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634155273437,0.0,0.0,7.451563578797504e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,0.0001008878607535,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.556396484375,0.0,0.0,0.0004785669734701,285.48992919921875,294.1499938964844,294.6153259277344,292.4212646484375,295.4242858886719,294.69879150390625,285.6219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208335006609,8.299309115500364e-07,0.0010200035758316,-0.0207953918725252,0.0,0.0,0.0,-0.0089273154735565,60.0,12.097864151000977,-0.0,-7.105093402515196e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,9.580135520081968e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,0.0001008836770779,299.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,7.45124852983281e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555419921875,0.0,0.0,0.0001008835970424,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,0.0004785467463079,285.48687744140625,294.1499938964844,294.5777587890625,292.3974914550781,295.4088439941406,294.6658020019531,285.6311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207904269918,8.294209123960172e-07,0.0010199610842391,-0.02078203484416,0.0,0.0,0.0,-0.0089247897267341,60.0,12.039880752563477,-0.0,-7.10448588847612e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,9.580135520081968e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,0.0001008836770779,299.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,7.45124852983281e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555419921875,0.0,0.0,0.0001008835970424,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,0.0004785467463079,285.48687744140625,294.1499938964844,294.5777587890625,292.3974914550781,295.4088439941406,294.6658020019531,285.6311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207904269918,8.294209123960172e-07,0.0010199610842391,-0.02078203484416,0.0,0.0,0.0,-0.0089247897267341,60.0,12.039880752563477,-0.0,-7.10448588847612e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,9.57953161559999e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55206298828125,0.0,0.0,0.000100877310615,299.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,7.450777775375172e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526428222656,0.0,0.0,0.0001008772378554,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0004785165947396,285.4839782714844,294.1499938964844,294.53887939453125,292.37255859375,295.3928527832031,294.631103515625,285.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207254672423,8.286626780318329e-07,0.0010198968229815,-0.0207621753215789,0.0,0.0,0.0,-0.0089210299775004,60.0,11.979044914245604,-0.0,-7.103583499201704e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,9.57953161559999e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55206298828125,0.0,0.0,0.000100877310615,299.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,7.450777775375172e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526428222656,0.0,0.0,0.0001008772378554,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0004785165947396,285.4839782714844,294.1499938964844,294.53887939453125,292.37255859375,295.3928527832031,294.631103515625,285.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207254672423,8.286626780318329e-07,0.0010198968229815,-0.0207621753215789,0.0,0.0,0.0,-0.0089210299775004,60.0,11.979044914245604,-0.0,-7.103583499201704e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,9.578799654264004e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492858886719,0.0,0.0,0.0001008696053759,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55450439453125,0.0,0.0,7.450208795489743e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,0.0001008695326163,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,0.0004784800694324,285.4812316894531,294.1499938964844,294.4989318847656,292.3466491699219,295.3764038085937,294.5951232910156,285.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206471197307,8.277457936856081e-07,0.0010198192903771,-0.0207381639629602,0.0,0.0,0.0,-0.0089164841920137,60.0,11.916182518005373,-0.0,-7.102492105559578e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,9.578799654264004e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492858886719,0.0,0.0,0.0001008696053759,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55450439453125,0.0,0.0,7.450208795489743e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,0.0001008695326163,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,0.0004784800694324,285.4812316894531,294.1499938964844,294.4989318847656,292.3466491699219,295.3764038085937,294.5951232910156,285.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206471197307,8.277457936856081e-07,0.0010198192903771,-0.0207381639629602,0.0,0.0,0.0,-0.0089164841920137,60.0,11.916182518005373,-0.0,-7.102492105559578e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,9.577992022968827e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,0.0001008610925055,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,7.449579425156116e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,0.0001008610197459,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450439453125,0.0,0.0,0.0004784397024195,285.47857666015625,294.1499938964844,294.4580078125,292.3199462890625,295.3595886230469,294.55859375,285.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205607395619,8.267335260825348e-07,0.0010197339579463,-0.0207116529345512,0.0,0.0,0.0,-0.0089114671573042,60.0,11.852595329284668,-0.0,-7.101287025079729e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,9.577992022968827e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,0.0001008610925055,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,7.449579425156116e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,0.0001008610197459,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450439453125,0.0,0.0,0.0004784397024195,285.47857666015625,294.1499938964844,294.4580078125,292.3199462890625,295.3595886230469,294.55859375,285.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205607395619,8.267335260825348e-07,0.0010197339579463,-0.0207116529345512,0.0,0.0,0.0,-0.0089114671573042,60.0,11.852595329284668,-0.0,-7.101287025079729e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,9.577507444191724e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453186035156,0.0,0.0,0.0001008559847832,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504455566406,0.0,0.0,7.449202530551702e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,0.0001008559120236,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437927246094,0.0,0.0,0.0004784154880326,285.4773864746094,294.1499938964844,294.4372253417969,292.30633544921875,295.35076904296875,294.539306640625,285.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205084690824,8.261271773335466e-07,0.0010196823859587,-0.0206957720220088,0.0,0.0,0.0,-0.0089084589853882,60.0,11.819198608398438,-0.0,-7.100565113660195e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54510498046875,0.0,0.0,9.577021410223097e-05,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,0.000100850869785,299.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,7.448824180755764e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445861816406,0.0,0.0,0.0001008507970254,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,0.000478391215438,285.4762268066406,294.1499938964844,294.41632080078125,292.2925720214844,295.3419189453125,294.5199584960937,285.6675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204563150182,8.255190095951548e-07,0.0010196306975558,-0.0206798445433378,0.0,0.0,0.0,-0.0089054433628916,60.0,11.785731315612791,-0.0,-7.099841781155193e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,9.57602824200876e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54156494140625,0.0,0.0,0.0001008404142339,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466003417969,0.0,0.0,7.4480522016529e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421142578125,0.0,0.0,0.0001008403414743,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,0.0004783416516147,285.4739074707031,294.1499938964844,294.3739929199219,292.2646789550781,295.32403564453125,294.4809265136719,285.67657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203501442447,8.24277037736465e-07,0.0010195259237661,-0.0206473171710968,0.0,0.0,0.0,-0.0088992863893508,60.0,11.718416213989258,-0.0,-7.098363141722075e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,9.57602824200876e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54156494140625,0.0,0.0,0.0001008404142339,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466003417969,0.0,0.0,7.4480522016529e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421142578125,0.0,0.0,0.0001008403414743,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,0.0004783416516147,285.4739074707031,294.1499938964844,294.3739929199219,292.2646789550781,295.32403564453125,294.4809265136719,285.67657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203501442447,8.24277037736465e-07,0.0010195259237661,-0.0206473171710968,0.0,0.0,0.0,-0.0088992863893508,60.0,11.718416213989258,-0.0,-7.098363141722075e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,9.575010335538536e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0001008296894724,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,7.447259849868715e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,0.0001008296167128,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,0.0004782908072229,285.47174072265625,294.1499938964844,294.33123779296875,292.2364501953125,295.3056945800781,294.44110107421875,285.685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202412959188,8.230035746237263e-07,0.0010194183560088,-0.0206139646470546,0.0,0.0,0.0,-0.0088929738849401,60.0,11.650324821472168,-0.0,-7.096848264609434e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,9.575010335538536e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0001008296894724,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,7.447259849868715e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,0.0001008296167128,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,0.0004782908072229,285.47174072265625,294.1499938964844,294.33123779296875,292.2364501953125,295.3056945800781,294.44110107421875,285.685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202412959188,8.230035746237263e-07,0.0010194183560088,-0.0206139646470546,0.0,0.0,0.0,-0.0088929738849401,60.0,11.650324821472168,-0.0,-7.096848264609434e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,9.573990973876788e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53692626953125,0.0,0.0,0.000100818950159,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418395996094,0.0,0.0,7.446466042893007e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,0.0001008188773994,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,0.0004782398755196,285.4697265625,294.1499938964844,294.2882080078125,292.20806884765625,295.28692626953125,294.4006652832031,285.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201323311775,8.217280651479086e-07,0.0010193106718361,-0.0205805581063032,0.0,0.0,0.0,-0.0088866502046585,60.0,11.581758499145508,-0.0,-7.095330545325852e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,9.573990973876788e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53692626953125,0.0,0.0,0.000100818950159,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418395996094,0.0,0.0,7.446466042893007e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,0.0001008188773994,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,0.0004782398755196,285.4697265625,294.1499938964844,294.2882080078125,292.20806884765625,295.28692626953125,294.4006652832031,285.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201323311775,8.217280651479086e-07,0.0010193106718361,-0.0205805581063032,0.0,0.0,0.0,-0.0088866502046585,60.0,11.581758499145508,-0.0,-7.095330545325852e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,9.5729912573006e-05,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53472900390625,0.0,0.0,0.0001008084218483,299.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,7.445688243024051e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,0.0001008083490887,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,0.0004781899624504,285.4678039550781,294.1499938964844,294.2450866699219,292.1796264648437,295.2677917480469,294.3598327636719,285.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200255783274,8.20477850993484e-07,0.0010192050831392,-0.0205478146672248,0.0,0.0,0.0,-0.008880453184247,60.0,11.5130033493042,-0.0,-7.093842668837169e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,9.5729912573006e-05,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53472900390625,0.0,0.0,0.0001008084218483,299.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,7.445688243024051e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,0.0001008083490887,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,0.0004781899624504,285.4678039550781,294.1499938964844,294.2450866699219,292.1796264648437,295.2677917480469,294.3598327636719,285.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200255783274,8.20477850993484e-07,0.0010192050831392,-0.0205478146672248,0.0,0.0,0.0,-0.008880453184247,60.0,11.5130033493042,-0.0,-7.093842668837169e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,9.572511044098064e-05,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,0.0001008033650577,299.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,7.445314986398444e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,0.0001008032922982,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,0.0004781659808941,285.4668884277344,294.1499938964844,294.2235107421875,292.1654357910156,295.258056640625,294.3392333984375,285.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199743555858,8.198769023692876e-07,0.0010191544424742,-0.020532077178359,0.0,0.0,0.0,-0.0088774748146533,60.0,11.478642463684082,-0.0,-7.093127862844997e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,9.572043927619234e-05,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,0.0001007984392344,299.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,7.444951188517734e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,0.0001007983664749,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,0.000478142639622,285.46600341796875,294.1499938964844,294.2019958496094,292.1513061523437,295.24822998046875,294.318603515625,285.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199244134128,8.192920972760476e-07,0.0010191051987931,-0.0205167587846517,0.0,0.0,0.0,-0.0088745765388011,60.0,11.444328308105469,-0.0,-7.092432241506685e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,9.571150440024212e-05,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,0.0001007890314213,299.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,7.44425633456558e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,0.0001007889659376,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,0.0004780980525538,285.4642944335937,294.1499938964844,294.1591491699219,292.123291015625,295.2284240722656,294.2772521972656,285.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198287200182,8.181746125046629e-07,0.0010190105531364,-0.020487492904067,0.0,0.0,0.0,-0.0088690351694822,60.0,11.375858306884766,-0.0,-7.091103526590814e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,9.571150440024212e-05,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,0.0001007890314213,299.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,7.44425633456558e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,0.0001007889659376,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,0.0004780980525538,285.4642944335937,294.1499938964844,294.1591491699219,292.123291015625,295.2284240722656,294.2772521972656,285.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198287200182,8.181746125046629e-07,0.0010190105531364,-0.020487492904067,0.0,0.0,0.0,-0.0088690351694822,60.0,11.375858306884766,-0.0,-7.091103526590814e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52960205078125,0.0,0.0,9.570370457367972e-05,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0001007808095891,299.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,7.443648792104796e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,0.0001007807441055,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,0.000478059053421,285.46270751953125,294.1499938964844,294.1166687011719,292.0957336425781,295.2082824707031,294.2357788085937,285.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197451338171,8.171973604476079e-07,0.0010189280146732,-0.0204618982970714,0.0,0.0,0.0,-0.008864190429449,60.0,11.307976722717283,-0.0,-7.08994107867511e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52960205078125,0.0,0.0,9.570370457367972e-05,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0001007808095891,299.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,7.443648792104796e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,0.0001007807441055,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,0.000478059053421,285.46270751953125,294.1499938964844,294.1166687011719,292.0957336425781,295.2082824707031,294.2357788085937,285.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197451338171,8.171973604476079e-07,0.0010189280146732,-0.0204618982970714,0.0,0.0,0.0,-0.008864190429449,60.0,11.307976722717283,-0.0,-7.08994107867511e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277404785156,0.0,0.0,9.569729445502162e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267639160156,0.0,0.0,0.0001007740575005,299.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314025878906,0.0,0.0,7.443150389008224e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272827148437,0.0,0.0,0.0001007739920169,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,0.0004780270683113,285.46124267578125,294.1499938964844,294.0747375488281,292.0687866210937,295.1877746582031,294.1943054199219,285.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196764487773,8.163941629391047e-07,0.0010188600281253,-0.020440861582756,0.0,0.0,0.0,-0.00886020809412,60.0,11.241015434265137,-0.0,-7.088985398695513e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277404785156,0.0,0.0,9.569729445502162e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267639160156,0.0,0.0,0.0001007740575005,299.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314025878906,0.0,0.0,7.443150389008224e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272827148437,0.0,0.0,0.0001007739920169,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,0.0004780270683113,285.46124267578125,294.1499938964844,294.0747375488281,292.0687866210937,295.1877746582031,294.1943054199219,285.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196764487773,8.163941629391047e-07,0.0010188600281253,-0.020440861582756,0.0,0.0,0.0,-0.00886020809412,60.0,11.241015434265137,-0.0,-7.088985398695513e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,9.569243411533536e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,0.0001007689425023,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.529541015625,0.0,0.0,7.442772039212286e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,0.0001007688770187,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,0.0004780027957167,285.4598693847656,294.1499938964844,294.0335693359375,292.0426025390625,295.1669921875,294.1529846191406,285.74737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196241782978,8.157839488376339e-07,0.0010188084561377,-0.0204248800873756,0.0,0.0,0.0,-0.0088571831583976,60.0,11.175132751464844,-0.0,-7.088259934562302e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,9.569243411533536e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,0.0001007689425023,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.529541015625,0.0,0.0,7.442772039212286e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,0.0001007688770187,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,0.0004780027957167,285.4598693847656,294.1499938964844,294.0335693359375,292.0426025390625,295.1669921875,294.1529846191406,285.74737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196241782978,8.157839488376339e-07,0.0010188084561377,-0.0204248800873756,0.0,0.0,0.0,-0.0088571831583976,60.0,11.175132751464844,-0.0,-7.088259934562302e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,9.56911244429648e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5241394042969,0.0,0.0,0.0001007675600703,299.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,7.442670175805688e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,0.0001007674945867,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,0.0004779962764587,285.459228515625,294.1499938964844,294.0132751464844,292.02984619140625,295.1564025878906,294.13250732421875,285.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196102084591,8.156185913321679e-07,0.0010187946027144,-0.0204205494374036,0.0,0.0,0.0,-0.0088563645258545,60.0,11.143126487731934,-0.0,-7.088063114224499e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242614746094,0.0,0.0,9.569021494826302e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233154296875,0.0,0.0,0.0001007665996439,299.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278015136719,0.0,0.0,7.442598871421069e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238037109375,0.0,0.0,0.0001007665341603,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52197265625,0.0,0.0,0.0004779917071573,285.4586486816406,294.1499938964844,293.9932556152344,292.0173645019531,295.145751953125,294.11212158203125,285.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196004295721,8.155024602274352e-07,0.0010187849402427,-0.0204175077378749,0.0,0.0,0.0,-0.0088557889685034,60.0,11.111495018005373,-0.0,-7.087925268933759e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,9.568952373228969e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,0.0001007658720482,299.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,7.442545029334724e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,0.0001007658065645,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,0.0004779883020091,285.45751953125,294.1499938964844,293.9540100097656,291.9931945800781,295.1242980957031,294.0716247558594,285.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195925133302,8.154122497217031e-07,0.0010187770240008,-0.0204151440411806,0.0,0.0,0.0,-0.008855341002345,60.0,11.049134254455566,-0.0,-7.087817976980659e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,9.568952373228969e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,0.0001007658720482,299.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,7.442545029334724e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,0.0001007658065645,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,0.0004779883020091,285.45751953125,294.1499938964844,293.9540100097656,291.9931945800781,295.1242980957031,294.0716247558594,285.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195925133302,8.154122497217031e-07,0.0010187770240008,-0.0204151440411806,0.0,0.0,0.0,-0.008855341002345,60.0,11.049134254455566,-0.0,-7.087817976980659e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211181640625,0.0,0.0,9.569175745127724e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,0.0001007682149065,299.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,7.442718197125942e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206604003906,0.0,0.0,0.0001007681566989,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,0.0004779994196724,285.4565124511719,294.1499938964844,293.9159851074219,291.97027587890625,295.10260009765625,294.03179931640625,285.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196156799793,8.156849844453973e-07,0.0010188000742346,-0.020422289147973,0.0,0.0,0.0,-0.0088566923514008,60.0,10.989171981811523,-0.0,-7.088142695010903e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211181640625,0.0,0.0,9.569175745127724e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,0.0001007682149065,299.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,7.442718197125942e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206604003906,0.0,0.0,0.0001007681566989,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,0.0004779994196724,285.4565124511719,294.1499938964844,293.9159851074219,291.97027587890625,295.10260009765625,294.03179931640625,285.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196156799793,8.156849844453973e-07,0.0010188000742346,-0.020422289147973,0.0,0.0,0.0,-0.0088566923514008,60.0,10.989171981811523,-0.0,-7.088142695010903e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,9.56968797254376e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,0.0001007736136671,299.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,7.443116192007437e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.0001007735481834,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,0.0004780250310432,285.4555969238281,294.1499938964844,293.8793334960937,291.94879150390625,295.08062744140625,293.9927673339844,285.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196699295192,8.163188454091141e-07,0.0010188536252826,-0.020438889041543,0.0,0.0,0.0,-0.0088598346337676,60.0,10.93181610107422,-0.0,-7.088895870310807e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,9.56968797254376e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,0.0001007736136671,299.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,7.443116192007437e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.0001007735481834,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,0.0004780250310432,285.4555969238281,294.1499938964844,293.8793334960937,291.94879150390625,295.08062744140625,293.9927673339844,285.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196699295192,8.163188454091141e-07,0.0010188536252826,-0.020438889041543,0.0,0.0,0.0,-0.0088598346337676,60.0,10.93181610107422,-0.0,-7.088895870310807e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
