time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794380,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,9.570515976520257e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,0.0001007823302643,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,7.443760114256293e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0001007822647807,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,0.0004780664166901,285.454833984375,294.1499938964844,293.84423828125,291.9288635253906,295.0584411621094,293.9547424316406,285.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197577066719,8.173459491445101e-07,0.0010189403546974,-0.0204657893627882,0.0,0.0,0.0,-0.008864926174283,60.0,10.877374649047852,-0.0,-7.090118003816316e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,9.570515976520257e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,0.0001007823302643,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,7.443760114256293e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0001007822647807,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,0.0004780664166901,285.454833984375,294.1499938964844,293.84423828125,291.9288635253906,295.0584411621094,293.9547424316406,285.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197577066719,8.173459491445101e-07,0.0010189403546974,-0.0204657893627882,0.0,0.0,0.0,-0.008864926174283,60.0,10.877374649047852,-0.0,-7.090118003816316e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176696777344,0.0,0.0,9.571096597937868e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,0.0001007884420687,299.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52105712890625,0.0,0.0,7.444211223628372e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,0.0001007883765851,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155334472656,0.0,0.0,0.0004780954041052,285.4544982910156,294.1499938964844,293.82733154296875,291.9195251464844,295.0472412109375,293.936279296875,285.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198195232078,8.18066780539084e-07,0.0010190014727413,-0.0204846691340208,0.0,0.0,0.0,-0.0088685015216469,60.0,10.851762771606444,-0.0,-7.090974918355641e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,9.571743430569768e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,0.000100795252365,299.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,7.444713992299512e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166320800781,0.0,0.0,0.0001007951941573,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,0.0004781277384608,285.4541931152344,294.1499938964844,293.8108825683594,291.9106750488281,295.0360107421875,293.9181213378906,285.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198885574936,8.188707170120324e-07,0.0010190696921199,-0.0205057226121425,0.0,0.0,0.0,-0.0088724875822663,60.0,10.826885223388672,-0.0,-7.091931308877977e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,9.573213174007832e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150146484375,0.0,0.0,0.0001008107283269,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,7.4458570452407e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,0.0001008106628432,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137634277344,0.0,0.0,0.0004782011674251,285.4536437988281,294.1499938964844,293.7794189453125,291.89434814453125,295.01348876953125,293.8824462890625,285.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200443211942,8.206970960600302e-07,0.0010192235931754,-0.0205535572022199,0.0,0.0,0.0,-0.0088815400376915,60.0,10.778778076171877,-0.0,-7.09410414856393e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,9.573213174007832e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150146484375,0.0,0.0,0.0001008107283269,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,7.4458570452407e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,0.0001008106628432,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137634277344,0.0,0.0,0.0004782011674251,285.4536437988281,294.1499938964844,293.7794189453125,291.89434814453125,295.01348876953125,293.8824462890625,285.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200443211942,8.206970960600302e-07,0.0010192235931754,-0.0205535572022199,0.0,0.0,0.0,-0.0088815400376915,60.0,10.778778076171877,-0.0,-7.09410414856393e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147705078125,0.0,0.0,9.575118747306988e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,0.000100830795418,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,7.44733915780671e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0001008307372103,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,0.0004782963660545,285.45318603515625,294.1499938964844,293.75,291.880126953125,294.9908447265625,293.84832763671875,285.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202470002695,8.230669550357561e-07,0.0010194238275289,-0.0206156242638826,0.0,0.0,0.0,-0.0088932886719703,60.0,10.734833717346191,-0.0,-7.096923582139425e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147705078125,0.0,0.0,9.575118747306988e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,0.000100830795418,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,7.44733915780671e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0001008307372103,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,0.0004782963660545,285.45318603515625,294.1499938964844,293.75,291.880126953125,294.9908447265625,293.84832763671875,285.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202470002695,8.230669550357561e-07,0.0010194238275289,-0.0206156242638826,0.0,0.0,0.0,-0.0088932886719703,60.0,10.734833717346191,-0.0,-7.096923582139425e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137634277344,0.0,0.0,9.577268065186216e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,0.0001008534163702,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,7.449009717674926e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,0.0001008533581625,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,0.0004784037009812,285.4528503417969,294.1499938964844,293.721923828125,291.8681030273437,294.9681091308594,293.81561279296875,285.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204755235463,8.257395620603347e-07,0.0010196497896686,-0.0206856206059455,0.0,0.0,0.0,-0.0089065385982394,60.0,10.695037841796877,-0.0,-7.100103971424687e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137634277344,0.0,0.0,9.577268065186216e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,0.0001008534163702,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,7.449009717674926e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,0.0001008533581625,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,0.0004784037009812,285.4528503417969,294.1499938964844,293.721923828125,291.8681030273437,294.9681091308594,293.81561279296875,285.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204755235463,8.257395620603347e-07,0.0010196497896686,-0.0206856206059455,0.0,0.0,0.0,-0.0089065385982394,60.0,10.695037841796877,-0.0,-7.100103971424687e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128479003906,0.0,0.0,9.579533070791511e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51202392578125,0.0,0.0,0.0001008772669592,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,7.45077122701332e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,0.0001008772087516,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,0.0004785168566741,285.45263671875,294.1499938964844,293.6943359375,291.8582763671875,294.9452819824219,293.7840881347656,285.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207163868471,8.285570061161707e-07,0.0010198878590017,-0.0207594092935323,0.0,0.0,0.0,-0.0089205065742135,60.0,10.659343719482422,-0.0,-7.103457733137476e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128479003906,0.0,0.0,9.579533070791511e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51202392578125,0.0,0.0,0.0001008772669592,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,7.45077122701332e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,0.0001008772087516,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,0.0004785168566741,285.45263671875,294.1499938964844,293.6943359375,291.8582763671875,294.9452819824219,293.7840881347656,285.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207163868471,8.285570061161707e-07,0.0010198878590017,-0.0207594092935323,0.0,0.0,0.0,-0.0089205065742135,60.0,10.659343719482422,-0.0,-7.103457733137476e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,9.58069649641402e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115966796875,0.0,0.0,0.0001008895196719,299.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155944824219,0.0,0.0,7.451676356140524e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51202392578125,0.0,0.0,0.0001008894614642,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,0.0004785749770235,285.4525756835937,294.1499938964844,293.6807556152344,291.8541564941406,294.933837890625,293.76885986328125,285.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.300043532472046e-07,0.0010200102115049,-0.0207973141223192,0.0,0.0,0.0,-0.0089276814833283,60.0,10.64349365234375,-0.0,-7.105180799271693e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51202392578125,0.0,0.0,9.58186501520686e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111999511719,0.0,0.0,0.0001009018233162,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151672363281,0.0,0.0,7.452585123246536e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,0.0001009017723845,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,0.0004786333593074,285.4525451660156,294.1499938964844,293.66729736328125,291.8505554199219,294.92236328125,293.7538452148437,285.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209645843133,8.314584647450829e-07,0.0010201331460848,-0.0208353977650403,0.0,0.0,0.0,-0.0089348908513784,60.0,10.628485679626465,-0.0,-7.106911681376006e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51129150390625,0.0,0.0,9.58421005634591e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104675292969,0.0,0.0,0.0001009265179163,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,7.45440847822465e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108947753906,0.0,0.0,0.0001009264597087,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,0.000478750502225,285.4525451660156,294.1499938964844,293.6407470703125,291.84478759765625,294.8993835449219,293.7242431640625,285.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.34375498470763e-07,0.0010203797137364,-0.0209117941558361,0.0,0.0,0.0,-0.008949352428317,60.0,10.600173950195312,-0.0,-7.110385524811137e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51129150390625,0.0,0.0,9.58421005634591e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104675292969,0.0,0.0,0.0001009265179163,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,7.45440847822465e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108947753906,0.0,0.0,0.0001009264597087,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,0.000478750502225,285.4525451660156,294.1499938964844,293.6407470703125,291.84478759765625,294.8993835449219,293.7242431640625,285.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.34375498470763e-07,0.0010203797137364,-0.0209117941558361,0.0,0.0,0.0,-0.008949352428317,60.0,10.600173950195312,-0.0,-7.110385524811137e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,9.586542728357016e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097961425781,0.0,0.0,0.0001009510815492,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.513671875,0.0,0.0,7.456222374457866e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,0.0001009510233416,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,0.0004788670339621,285.45263671875,294.1499938964844,293.61474609375,291.8408508300781,294.8763427734375,293.6954650878906,285.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.37277468690445e-07,0.0010206250008195,-0.0209877956658601,0.0,0.0,0.0,-0.0089637385681271,60.0,10.575674057006836,-0.0,-7.11384231522061e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,9.586542728357016e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097961425781,0.0,0.0,0.0001009510815492,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.513671875,0.0,0.0,7.456222374457866e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,0.0001009510233416,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,0.0004788670339621,285.45263671875,294.1499938964844,293.61474609375,291.8408508300781,294.8763427734375,293.6954650878906,285.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.37277468690445e-07,0.0010206250008195,-0.0209877956658601,0.0,0.0,0.0,-0.0089637385681271,60.0,10.575674057006836,-0.0,-7.11384231522061e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.510009765625,0.0,0.0,9.58882155828178e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,0.0001009750776574,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,7.457994797732681e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,0.0001009750194498,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.0004789808881469,285.4528503417969,294.1499938964844,293.5892639160156,291.8386535644531,294.853271484375,293.6674499511719,285.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217047529295,8.401127047363843e-07,0.0010208646999672,-0.0210620481520891,0.0,0.0,0.0,-0.0089777950197458,60.0,10.554680824279783,-0.0,-7.117220235386412e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.510009765625,0.0,0.0,9.58882155828178e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,0.0001009750776574,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,7.457994797732681e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,0.0001009750194498,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.0004789808881469,285.4528503417969,294.1499938964844,293.5892639160156,291.8386535644531,294.853271484375,293.6674499511719,285.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217047529295,8.401127047363843e-07,0.0010208646999672,-0.0210620481520891,0.0,0.0,0.0,-0.0089777950197458,60.0,10.554680824279783,-0.0,-7.117220235386412e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,9.591010166332126e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,0.0001009981206152,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51251220703125,0.0,0.0,7.459696644218639e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,0.0001009980624075,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,0.0004790902021341,285.4531555175781,294.1499938964844,293.5643310546875,291.83807373046875,294.83013916015625,293.64019775390625,285.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219375835731,8.428346518485341e-07,0.0010210947366431,-0.0211333353072404,0.0,0.0,0.0,-0.008991289883852,60.0,10.536941528320312,-0.0,-7.120464573517894e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,9.591010166332126e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,0.0001009981206152,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51251220703125,0.0,0.0,7.459696644218639e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,0.0001009980624075,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,0.0004790902021341,285.4531555175781,294.1499938964844,293.5643310546875,291.83807373046875,294.83013916015625,293.64019775390625,285.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219375835731,8.428346518485341e-07,0.0010210947366431,-0.0211333353072404,0.0,0.0,0.0,-0.008991289883852,60.0,10.536941528320312,-0.0,-7.120464573517894e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,9.592044807504864e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,0.0001010090127238,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51226806640625,0.0,0.0,7.460501365130767e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,0.0001010089617921,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,0.0004791418905369,285.453369140625,294.1499938964844,293.55206298828125,291.8383483886719,294.8185729980469,293.6268920898437,285.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220475960522,8.441215868515428e-07,0.0010212034685537,-0.0211670398712158,0.0,0.0,0.0,-0.0089976694434881,60.0,10.529533386230469,-0.0,-7.121997924741663e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,9.593052527634428e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,0.00010101962107,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120544433594,0.0,0.0,7.461284985765815e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,0.0001010195701383,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,0.0004791922110598,285.4535827636719,294.1499938964844,293.5399169921875,291.8389892578125,294.8069763183594,293.6137390136719,285.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221548145636,8.453748705505859e-07,0.0010213094064965,-0.0211998615413904,0.0,0.0,0.0,-0.0090038832277059,60.0,10.52274227142334,-0.0,-7.123492196114968e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087890625,0.0,0.0,9.594983566785233e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,0.0001010399573715,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116882324219,0.0,0.0,7.462786743417382e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084228515625,0.0,0.0,0.0001010399064398,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069274902344,0.0,0.0,0.0004792887193616,285.4541015625,294.1499938964844,293.5160827636719,291.84130859375,294.7838134765625,293.5877990722656,285.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223602876067,8.477772439619002e-07,0.0010215125512331,-0.0212627779692411,0.0,0.0,0.0,-0.0090157929807901,60.0,10.510507583618164,-0.0,-7.126356393882818e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087890625,0.0,0.0,9.594983566785233e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,0.0001010399573715,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116882324219,0.0,0.0,7.462786743417382e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084228515625,0.0,0.0,0.0001010399064398,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069274902344,0.0,0.0,0.0004792887193616,285.4541015625,294.1499938964844,293.5160827636719,291.84130859375,294.7838134765625,293.5877990722656,285.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223602876067,8.477772439619002e-07,0.0010215125512331,-0.0212627779692411,0.0,0.0,0.0,-0.0090157929807901,60.0,10.510507583618164,-0.0,-7.126356393882818e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,9.596708696335554e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,0.0001010581254377,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,7.464128430001438e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,0.0001010580745059,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,0.0004793748958036,285.4547424316406,294.1499938964844,293.4927673339844,291.8448791503906,294.7606506347656,293.5625,285.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225437581539,8.499224577462883e-07,0.0010216939263045,-0.0213189590722322,0.0,0.0,0.0,-0.0090264286845922,60.0,10.500917434692385,-0.0,-7.128914347731552e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,9.596708696335554e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,0.0001010581254377,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,7.464128430001438e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,0.0001010580745059,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,0.0004793748958036,285.4547424316406,294.1499938964844,293.4927673339844,291.8448791503906,294.7606506347656,293.5625,285.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225437581539,8.499224577462883e-07,0.0010216939263045,-0.0213189590722322,0.0,0.0,0.0,-0.0090264286845922,60.0,10.500917434692385,-0.0,-7.128914347731552e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,9.598238830221816e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075988769531,0.0,0.0,0.0001010742344078,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111999511719,0.0,0.0,7.465318049071357e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,0.0001010741834761,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,0.0004794513224624,285.4554443359375,294.1499938964844,293.4700012207031,291.849609375,294.73748779296875,293.537841796875,285.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227065067738,8.518248364453029e-07,0.001021854695864,-0.0213687811046838,0.0,0.0,0.0,-0.0090358601883053,60.0,10.493607521057127,-0.0,-7.131183110686834e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,9.598238830221816e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075988769531,0.0,0.0,0.0001010742344078,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111999511719,0.0,0.0,7.465318049071357e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,0.0001010741834761,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,0.0004794513224624,285.4554443359375,294.1499938964844,293.4700012207031,291.849609375,294.73748779296875,293.537841796875,285.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227065067738,8.518248364453029e-07,0.001021854695864,-0.0213687811046838,0.0,0.0,0.0,-0.0090358601883053,60.0,10.493607521057127,-0.0,-7.131183110686834e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,9.599536133464426e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,0.0001010878913803,299.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,7.466326496796682e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079040527344,0.0,0.0,0.0001010878404485,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,0.0004795161366928,285.4562683105469,294.1499938964844,293.44781494140625,291.8553771972656,294.7143249511719,293.5137634277344,285.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228443425148,8.534367452739389e-07,0.0010219909017905,-0.0214109942317008,0.0,0.0,0.0,-0.0090438509359955,60.0,10.488389015197754,-0.0,-7.133105839329802e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,9.599536133464426e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,0.0001010878913803,299.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,7.466326496796682e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079040527344,0.0,0.0,0.0001010878404485,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,0.0004795161366928,285.4562683105469,294.1499938964844,293.44781494140625,291.8553771972656,294.7143249511719,293.5137634277344,285.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228443425148,8.534367452739389e-07,0.0010219909017905,-0.0214109942317008,0.0,0.0,0.0,-0.0090438509359955,60.0,10.488389015197754,-0.0,-7.133105839329802e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,9.600070188753308e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,0.0001010935156955,299.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51104736328125,0.0,0.0,7.466741953976452e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079040527344,0.0,0.0,0.0001010934647638,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,0.0004795428249053,285.45672607421875,294.1499938964844,293.4369201660156,291.858642578125,294.7027587890625,293.50201416015625,285.9178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229011531919,8.541008469364897e-07,0.001022047130391,-0.0214283857494592,0.0,0.0,0.0,-0.0090471431612968,60.0,10.486665725708008,-0.0,-7.133898094480173e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,9.600554767530411e-05,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,0.0001010986234177,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110168457031,0.0,0.0,7.467118848580867e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079040527344,0.0,0.0,0.000101098572486,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065002441406,0.0,0.0,0.0004795670392923,285.45721435546875,294.1499938964844,293.4261779785156,291.8620910644531,294.6911926269531,293.49041748046875,285.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229526087641,8.547027050553879e-07,0.0010220978874713,-0.021444147452712,0.0,0.0,0.0,-0.0090501271188259,60.0,10.485333442687988,-0.0,-7.134616453186028e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,9.601373312762008e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075988769531,0.0,0.0,0.0001011072381515,299.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51104736328125,0.0,0.0,7.467755494872108e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,0.0001011071872198,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,0.000479607930174,285.4582214355469,294.1499938964844,293.4051513671875,291.86962890625,294.6681213378906,293.4675598144531,285.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230395710095,8.55718724324106e-07,0.0010221839183941,-0.0214707572013139,0.0,0.0,0.0,-0.009055164642632,60.0,10.483473777770996,-0.0,-7.135828639093236e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,9.601373312762008e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075988769531,0.0,0.0,0.0001011072381515,299.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51104736328125,0.0,0.0,7.467755494872108e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,0.0001011071872198,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,0.000479607930174,285.4582214355469,294.1499938964844,293.4051513671875,291.86962890625,294.6681213378906,293.4675598144531,285.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230395710095,8.55718724324106e-07,0.0010221839183941,-0.0214707572013139,0.0,0.0,0.0,-0.009055164642632,60.0,10.483473777770996,-0.0,-7.135828639093236e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,9.601884812582284e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,0.0001011126223602,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,7.468152762157843e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,0.0001011125714285,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,0.0004796334833372,285.45928955078125,294.1499938964844,293.3846740722656,291.8778686523437,294.6450500488281,293.4451599121094,285.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230938205495,8.563522442273097e-07,0.0010222374694421,-0.0214873477816581,0.0,0.0,0.0,-0.0090583050623536,60.0,10.482799530029297,-0.0,-7.136584656564082e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,9.601884812582284e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,0.0001011126223602,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,7.468152762157843e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,0.0001011125714285,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,0.0004796334833372,285.45928955078125,294.1499938964844,293.3846740722656,291.8778686523437,294.6450500488281,293.4451599121094,285.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230938205495,8.563522442273097e-07,0.0010222374694421,-0.0214873477816581,0.0,0.0,0.0,-0.0090583050623536,60.0,10.482799530029297,-0.0,-7.136584656564082e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086364746094,0.0,0.0,9.6020674391184e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,0.000101114543213,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113220214844,0.0,0.0,7.468294643331319e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,0.0001011144922813,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,0.0004796425928361,285.4604797363281,294.1499938964844,293.36474609375,291.88671875,294.6220397949219,293.4234619140625,285.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231129126623,8.565756388634327e-07,0.0010222563287243,-0.0214931983500719,0.0,0.0,0.0,-0.0090594124048948,60.0,10.48361873626709,-0.0,-7.136851110089992e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
