time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796720,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086364746094,0.0,0.0,9.6020674391184e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,0.000101114543213,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113220214844,0.0,0.0,7.468294643331319e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,0.0001011144922813,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,0.0004796425928361,285.4604797363281,294.1499938964844,293.36474609375,291.88671875,294.6220397949219,293.4234619140625,285.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231129126623,8.565756388634327e-07,0.0010222563287243,-0.0214931983500719,0.0,0.0,0.0,-0.0090594124048948,60.0,10.48361873626709,-0.0,-7.136851110089992e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,9.601870260667056e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,0.0001011124622891,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,7.46814112062566e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,0.0001011124186334,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,0.0004796327848453,285.4617614746094,294.1499938964844,293.345458984375,291.8960266113281,294.5990905761719,293.40240478515625,285.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230916086584,8.563267215322412e-07,0.001022235257551,-0.0214866790920496,0.0,0.0,0.0,-0.009058179333806,60.0,10.48547077178955,-0.0,-7.136554103226447e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,9.601870260667056e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,0.0001011124622891,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,7.46814112062566e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,0.0001011124186334,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,0.0004796327848453,285.4617614746094,294.1499938964844,293.345458984375,291.8960266113281,294.5990905761719,293.40240478515625,285.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230916086584,8.563267215322412e-07,0.001022235257551,-0.0214866790920496,0.0,0.0,0.0,-0.009058179333806,60.0,10.48547077178955,-0.0,-7.136554103226447e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,9.601629426470026e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084228515625,0.0,0.0,0.0001011099229799,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,7.467953400919214e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087890625,0.0,0.0,0.0001011098720482,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074462890625,0.0,0.0,0.0004796207358594,285.4624328613281,294.1499938964844,293.33599853515625,291.9008483886719,294.587646484375,293.39215087890625,285.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230657644569,8.560243713873206e-07,0.0010222097625955,-0.0214787609875202,0.0,0.0,0.0,-0.0090566799044609,60.0,10.486701011657717,-0.0,-7.136193147516678e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,9.601275087334216e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,0.0001011061904137,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51190185546875,0.0,0.0,7.467677642125636e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50897216796875,0.0,0.0,0.0001011061467579,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,0.0004796030407305,285.463134765625,294.1499938964844,293.32672119140625,291.90576171875,294.57623291015625,293.3820495605469,285.961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023027813062,8.555812200938817e-07,0.0010221722768619,-0.0214671548455953,0.0,0.0,0.0,-0.0090544829145073,60.0,10.488070487976074,-0.0,-7.135664503721274e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097351074219,0.0,0.0,9.600206976756454e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,0.0001010949490591,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,7.466846727766097e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,0.0001010948981274,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,0.0004795497225131,285.464599609375,294.1499938964844,293.30859375,291.9157409667969,294.5534362792969,293.3623352050781,285.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022913842462,8.54247730330826e-07,0.0010220595868304,-0.0214322339743375,0.0,0.0,0.0,-0.0090478723868727,60.0,10.491114616394045,-0.0,-7.134073598535906e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097351074219,0.0,0.0,9.600206976756454e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,0.0001010949490591,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,7.466846727766097e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,0.0001010948981274,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,0.0004795497225131,285.464599609375,294.1499938964844,293.30859375,291.9157409667969,294.5534362792969,293.3623352050781,285.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022913842462,8.54247730330826e-07,0.0010220595868304,-0.0214322339743375,0.0,0.0,0.0,-0.0090478723868727,60.0,10.491114616394045,-0.0,-7.134073598535906e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,9.598705946700647e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,0.0001010791384032,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128173828125,0.0,0.0,7.46567893656902e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,0.0001010790947475,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,0.0004794747510459,285.4661560058594,294.1499938964844,293.29107666015625,291.9259338378906,294.53076171875,293.34326171875,285.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227536549791,8.523742849320115e-07,0.0010219012619927,-0.0213831681758165,0.0,0.0,0.0,-0.0090385843068361,60.0,10.494426727294922,-0.0,-7.13183894163194e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,9.598705946700647e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,0.0001010791384032,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128173828125,0.0,0.0,7.46567893656902e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,0.0001010790947475,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,0.0004794747510459,285.4661560058594,294.1499938964844,293.29107666015625,291.9259338378906,294.53076171875,293.34326171875,285.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227536549791,8.523742849320115e-07,0.0010219012619927,-0.0213831681758165,0.0,0.0,0.0,-0.0090385843068361,60.0,10.494426727294922,-0.0,-7.13183894163194e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108947753906,0.0,0.0,9.596745803719386e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,0.0001010584892355,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,7.464153895853087e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0001010584455798,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,0.0004793768166564,285.4678039550781,294.1499938964844,293.274169921875,291.9361572265625,294.5082092285156,293.3248291015625,285.9845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225444566458,8.499284831486875e-07,0.0010216945083811,-0.0213191155344247,0.0,0.0,0.0,-0.0090264584869146,60.0,10.49776554107666,-0.0,-7.12892145315891e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108947753906,0.0,0.0,9.596745803719386e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,0.0001010584892355,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,7.464153895853087e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0001010584455798,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,0.0004793768166564,285.4678039550781,294.1499938964844,293.274169921875,291.9361572265625,294.5082092285156,293.3248291015625,285.9845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225444566458,8.499284831486875e-07,0.0010216945083811,-0.0213191155344247,0.0,0.0,0.0,-0.0090264584869146,60.0,10.49776554107666,-0.0,-7.12892145315891e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,9.5943410997279e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,0.000101033168903,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,7.462283247150481e-05,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,0.0001010331252473,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099792480469,0.0,0.0,0.0004792567051481,285.46954345703125,294.1499938964844,293.2578430175781,291.94635009765625,294.4857482910156,293.3070068359375,285.9922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222879936918,8.469293106827536e-07,0.0010214410722255,-0.021240571513772,0.0,0.0,0.0,-0.0090115908533334,60.0,10.500931739807127,-0.0,-7.125345291569829e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,9.5943410997279e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,0.000101033168903,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,7.462283247150481e-05,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,0.0001010331252473,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099792480469,0.0,0.0,0.0004792567051481,285.46954345703125,294.1499938964844,293.2578430175781,291.94635009765625,294.4857482910156,293.3070068359375,285.9922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222879936918,8.469293106827536e-07,0.0010214410722255,-0.021240571513772,0.0,0.0,0.0,-0.0090115908533334,60.0,10.500931739807127,-0.0,-7.125345291569829e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119323730469,0.0,0.0,9.59296157816425e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51129150390625,0.0,0.0,0.0001010186388157,299.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,7.46121077099815e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,0.0001010185951599,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,0.0004791878163814,285.470458984375,294.1499938964844,293.2499389648437,291.9513854980469,294.4745788574219,293.2983703613281,285.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221407283097,8.45209456201701e-07,0.0010212955530732,-0.0211955290287733,0.0,0.0,0.0,-0.0090030636638402,60.0,10.502385139465332,-0.0,-7.123294665234425e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123291015625,0.0,0.0,9.591491834726185e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116882324219,0.0,0.0,0.0001010031628538,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147705078125,0.0,0.0,7.460067718056962e-05,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51202392578125,0.0,0.0,0.0001010031191981,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,0.0004791143874172,285.47137451171875,294.1499938964844,293.2421569824219,291.9563903808594,294.4634704589844,293.2898864746094,286.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219840332865,8.433766538473719e-07,0.0010211406042799,-0.0211475305259227,0.0,0.0,0.0,-0.0089939767494797,60.0,10.503732681274414,-0.0,-7.1211104568647e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,9.588307148078457e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51251220703125,0.0,0.0,0.0001009696206892,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,7.457590254489332e-05,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128479003906,0.0,0.0,0.0001009695770335,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,0.0004789553058799,285.4732971191406,294.1499938964844,293.2270812988281,291.9661865234375,294.4412536621094,293.27325439453125,286.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216444497928,8.394057431360125e-07,0.0010208050953224,-0.0210435334593057,0.0,0.0,0.0,-0.0089742913842201,60.0,10.506077766418455,-0.0,-7.116378242244539e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,9.588307148078457e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51251220703125,0.0,0.0,0.0001009696206892,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,7.457590254489332e-05,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128479003906,0.0,0.0,0.0001009695770335,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,0.0004789553058799,285.4732971191406,294.1499938964844,293.2270812988281,291.9661865234375,294.4412536621094,293.27325439453125,286.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216444497928,8.394057431360125e-07,0.0010208050953224,-0.0210435334593057,0.0,0.0,0.0,-0.0089742913842201,60.0,10.506077766418455,-0.0,-7.116378242244539e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,9.584735380485654e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133972167969,0.0,0.0,0.0001009320039884,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51641845703125,0.0,0.0,7.454811566276476e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,0.0001009319676086,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51251220703125,0.0,0.0,0.0004787768993992,285.47528076171875,294.1499938964844,293.212646484375,291.9756164550781,294.419189453125,293.2571716308594,286.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212636552751,8.349526297024568e-07,0.0010204287245869,-0.0209269095212221,0.0,0.0,0.0,-0.0089522143825888,60.0,10.507678985595703,-0.0,-7.111073330179353e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,9.584735380485654e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133972167969,0.0,0.0,0.0001009320039884,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51641845703125,0.0,0.0,7.454811566276476e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,0.0001009319676086,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51251220703125,0.0,0.0,0.0004787768993992,285.47528076171875,294.1499938964844,293.212646484375,291.9756164550781,294.419189453125,293.2571716308594,286.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212636552751,8.349526297024568e-07,0.0010204287245869,-0.0209269095212221,0.0,0.0,0.0,-0.0089522143825888,60.0,10.507678985595703,-0.0,-7.111073330179353e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,9.58085074671544e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0001008910985547,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,7.451789861079305e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,0.0001008910548989,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,0.0004785828350577,285.4773254394531,294.1499938964844,293.1988220214844,291.9845886230469,294.3972473144531,293.24176025390625,286.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102084944956,8.301100251628668e-07,0.0010200192919,-0.0208000820130109,0.0,0.0,0.0,-0.0089282067492604,60.0,10.508414268493652,-0.0,-7.105306565335924e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,9.58085074671544e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0001008910985547,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,7.451789861079305e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,0.0001008910548989,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,0.0004785828350577,285.4773254394531,294.1499938964844,293.1988220214844,291.9845886230469,294.3972473144531,293.24176025390625,286.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102084944956,8.301100251628668e-07,0.0010200192919,-0.0208000820130109,0.0,0.0,0.0,-0.0089282067492604,60.0,10.508414268493652,-0.0,-7.105306565335924e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,9.57669471972622e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154113769531,0.0,0.0,0.0001008473336696,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,7.448557880707085e-05,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,0.0001008472900139,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0004783752665389,285.4794616699219,294.1499938964844,293.1856689453125,291.9930114746094,294.3755187988281,293.2270202636719,286.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204063728451,8.249297138718248e-07,0.0010195814538747,-0.0206644088029861,0.0,0.0,0.0,-0.0089025245979428,60.0,10.50810432434082,-0.0,-7.099139764932262e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,9.57669471972622e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154113769531,0.0,0.0,0.0001008473336696,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,7.448557880707085e-05,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,0.0001008472900139,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0004783752665389,285.4794616699219,294.1499938964844,293.1856689453125,291.9930114746094,294.3755187988281,293.2270202636719,286.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204063728451,8.249297138718248e-07,0.0010195814538747,-0.0206644088029861,0.0,0.0,0.0,-0.0089025245979428,60.0,10.50810432434082,-0.0,-7.099139764932262e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165405273437,0.0,0.0,9.574532305123284e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.0001008245599223,299.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,7.446875679306686e-05,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162658691406,0.0,0.0,0.0001008245162665,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,0.0004782672331202,285.4805603027344,294.1499938964844,293.1793212890625,291.9969787597656,294.3646850585937,293.2198791503906,286.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201758705079,8.222340284191887e-07,0.0010193536290898,-0.0205938089638948,0.0,0.0,0.0,-0.008889160118997,60.0,10.50752067565918,-0.0,-7.09593237502304e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,9.572320414008571e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,0.000100801269582,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,7.445154915330932e-05,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168151855469,0.0,0.0,0.0001008012259262,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5156555175781,0.0,0.0,0.0004781567549798,285.481689453125,294.1499938964844,293.1731262207031,292.0007629394531,294.3539123535156,293.2129211425781,286.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199400130659,8.194768952307641e-07,0.0010191205656155,-0.0205215997993946,0.0,0.0,0.0,-0.0088754910975694,60.0,10.506625175476074,-0.0,-7.092652509754771e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182800292969,0.0,0.0,9.56776857492514e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176696777344,0.0,0.0,0.0001007533282972,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205383300781,0.0,0.0,7.44161443435587e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,0.0001007532919174,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,0.0004779293958563,285.4839782714844,294.1499938964844,293.1612243652344,292.0077819824219,294.33251953125,293.1994934082031,286.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194547940045,8.138029556903348e-07,0.0010186409344896,-0.0203729979693889,0.0,0.0,0.0,-0.0088473623618483,60.0,10.50383186340332,-0.0,-7.085904485393257e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182800292969,0.0,0.0,9.56776857492514e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176696777344,0.0,0.0,0.0001007533282972,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205383300781,0.0,0.0,7.44161443435587e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,0.0001007532919174,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,0.0004779293958563,285.4839782714844,294.1499938964844,293.1612243652344,292.0077819824219,294.33251953125,293.1994934082031,286.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194547940045,8.138029556903348e-07,0.0010186409344896,-0.0203729979693889,0.0,0.0,0.0,-0.0088473623618483,60.0,10.50383186340332,-0.0,-7.085904485393257e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,9.563128696754576e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,0.0001007044702419,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.521728515625,0.0,0.0,7.438005559379235e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.0001007044265861,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180969238281,0.0,0.0,0.0004776976129505,285.4863586425781,294.1499938964844,293.1499938964844,292.0138854980469,294.3113098144531,293.1867370605469,286.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189601453021,8.080197062554362e-07,0.0010181521065533,-0.0202215295284986,0.0,0.0,0.0,-0.0088186906650662,60.0,10.499540328979492,-0.0,-7.079029984424778e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,9.563128696754576e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,0.0001007044702419,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.521728515625,0.0,0.0,7.438005559379235e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.0001007044265861,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180969238281,0.0,0.0,0.0004776976129505,285.4863586425781,294.1499938964844,293.1499938964844,292.0138854980469,294.3113098144531,293.1867370605469,286.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189601453021,8.080197062554362e-07,0.0010181521065533,-0.0202215295284986,0.0,0.0,0.0,-0.0088186906650662,60.0,10.499540328979492,-0.0,-7.079029984424778e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52081298828125,0.0,0.0,9.558953752275556e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202331542969,0.0,0.0,0.000100660508906,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52301025390625,0.0,0.0,7.434758299496025e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205383300781,0.0,0.0,0.0001006604652502,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,0.0004774890840053,285.4888000488281,294.1499938964844,293.1401672363281,292.01910400390625,294.29034423828125,293.1747741699219,286.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185149731114,8.028159186324046e-07,0.0010177120566368,-0.0200852379202842,0.0,0.0,0.0,-0.0087928911671042,60.0,10.4939546585083,-0.0,-7.07284755208093e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52081298828125,0.0,0.0,9.558953752275556e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202331542969,0.0,0.0,0.000100660508906,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52301025390625,0.0,0.0,7.434758299496025e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205383300781,0.0,0.0,0.0001006604652502,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,0.0004774890840053,285.4888000488281,294.1499938964844,293.1401672363281,292.01910400390625,294.29034423828125,293.1747741699219,286.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185149731114,8.028159186324046e-07,0.0010177120566368,-0.0200852379202842,0.0,0.0,0.0,-0.0087928911671042,60.0,10.4939546585083,-0.0,-7.07284755208093e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,9.55590876401402e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,0.0001006284437607,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243530273437,0.0,0.0,7.432389975292608e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,0.000100628407381,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52081298828125,0.0,0.0,0.0004773370164912,285.4913330078125,294.1499938964844,293.1323547363281,292.0234680175781,294.26959228515625,293.1639099121094,286.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181902907788,7.990199719642987e-07,0.0010173912160098,-0.019985819235444,0.0,0.0,0.0,-0.0087740728631615,60.0,10.487627029418944,-0.0,-7.068339158422533e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,9.55590876401402e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,0.0001006284437607,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243530273437,0.0,0.0,7.432389975292608e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,0.000100628407381,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52081298828125,0.0,0.0,0.0004773370164912,285.4913330078125,294.1499938964844,293.1323547363281,292.0234680175781,294.26959228515625,293.1639099121094,286.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181902907788,7.990199719642987e-07,0.0010173912160098,-0.019985819235444,0.0,0.0,0.0,-0.0087740728631615,60.0,10.487627029418944,-0.0,-7.068339158422533e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,9.554747521178796e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223388671875,0.0,0.0,0.0001006162056,299.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,7.431486301356927e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226135253906,0.0,0.0,0.0001006161692203,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.0004772789834532,285.4926147460937,294.1499938964844,293.1291809082031,292.0253601074219,294.2593078613281,293.1588439941406,286.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180663084611,7.975712037477933e-07,0.0010172687470912,-0.0199478734284639,0.0,0.0,0.0,-0.0087668895721435,60.0,10.48428726196289,-0.0,-7.066618934459258e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,9.553858399158344e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,0.0001006068487185,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,7.430795085383579e-05,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,0.0001006068123388,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5222473144531,0.0,0.0,0.0004772346001118,285.4939270019531,294.1499938964844,293.1264343261719,292.0270690917969,294.24908447265625,293.1541442871094,286.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179715463891,7.964626433931699e-07,0.0010171750327572,-0.0199188385158777,0.0,0.0,0.0,-0.0087613947689533,60.0,10.480820655822754,-0.0,-7.065302298769893e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,9.552764822728932e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,0.0001005953308776,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,7.42994379834272e-05,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,0.0001005952872219,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,0.0004771799431182,285.4966125488281,294.1499938964844,293.12225341796875,292.0299072265625,294.2288818359375,293.1457824707031,286.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.950970939418767e-07,0.0010170596651732,-0.0198830738663673,0.0,0.0,0.0,-0.0087546240538358,60.0,10.473581314086914,-0.0,-7.063681550789624e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,9.552764822728932e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,0.0001005953308776,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,7.42994379834272e-05,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,0.0001005952872219,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,0.0004771799431182,285.4966125488281,294.1499938964844,293.12225341796875,292.0299072265625,294.2288818359375,293.1457824707031,286.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.950970939418767e-07,0.0010170596651732,-0.0198830738663673,0.0,0.0,0.0,-0.0087546240538358,60.0,10.473581314086914,-0.0,-7.063681550789624e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,9.552509436616674e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,0.0001005926387733,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287780761719,0.0,0.0,7.429745164699852e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,0.0001005926023935,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253601074219,0.0,0.0,0.0004771672247443,285.49932861328125,294.1499938964844,293.11968994140625,292.0321044921875,294.208984375,293.1389465332031,286.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178273078054,7.947766675897583e-07,0.0010170325404033,-0.0198746807873249,0.0,0.0,0.0,-0.0087530352175235,60.0,10.46594524383545,-0.0,-7.063300699883257e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,9.552509436616674e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,0.0001005926387733,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287780761719,0.0,0.0,7.429745164699852e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,0.0001005926023935,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253601074219,0.0,0.0,0.0004771672247443,285.49932861328125,294.1499938964844,293.11968994140625,292.0321044921875,294.208984375,293.1389465332031,286.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178273078054,7.947766675897583e-07,0.0010170325404033,-0.0198746807873249,0.0,0.0,0.0,-0.0087530352175235,60.0,10.46594524383545,-0.0,-7.063300699883257e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
