time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799060,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283203125,0.0,0.0,9.553002018947154e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277709960937,0.0,0.0,0.0001005978192551,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,7.430127880070359e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.0,0.0,0.0001005977828754,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,0.0004771917883772,285.5021667480469,294.1499938964844,293.1185913085937,292.0336608886719,294.1894226074219,293.13360595703125,286.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178794618695,7.953868248478102e-07,0.0010170839959755,-0.0198906622827053,0.0,0.0,0.0,-0.0087560601532459,60.0,10.457921028137209,-0.0,-7.064025453473732e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283203125,0.0,0.0,9.553002018947154e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277709960937,0.0,0.0,0.0001005978192551,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,7.430127880070359e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.0,0.0,0.0001005977828754,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,0.0004771917883772,285.5021667480469,294.1499938964844,293.1185913085937,292.0336608886719,294.1894226074219,293.13360595703125,286.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178794618695,7.953868248478102e-07,0.0010170839959755,-0.0198906622827053,0.0,0.0,0.0,-0.0087560601532459,60.0,10.457921028137209,-0.0,-7.064025453473732e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.530029296875,0.0,0.0,9.554155258229002e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,0.0001006099628284,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,7.431024278048426e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,0.0001006099264486,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287475585937,0.0,0.0,0.0004772494139615,285.50506591796875,294.1499938964844,293.1187744140625,292.03466796875,294.1702575683594,293.1297302246094,286.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180020472034,7.968207000885741e-07,0.0010172053007408,-0.0199282169342041,0.0,0.0,0.0,-0.0087631689384579,60.0,10.449508666992188,-0.0,-7.065727913868616e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.530029296875,0.0,0.0,9.554155258229002e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,0.0001006099628284,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,7.431024278048426e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,0.0001006099264486,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287475585937,0.0,0.0,0.0004772494139615,285.50506591796875,294.1499938964844,293.1187744140625,292.03466796875,294.1702575683594,293.1297302246094,286.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180020472034,7.968207000885741e-07,0.0010172053007408,-0.0199282169342041,0.0,0.0,0.0,-0.0087631689384579,60.0,10.449508666992188,-0.0,-7.065727913868616e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,9.554994176141918e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,0.0001006188031169,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,7.43167765904218e-05,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306701660156,0.0,0.0,0.0001006187667371,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,0.0004772913525812,285.50653076171875,294.1499938964844,293.11932373046875,292.03497314453125,294.1608581542969,293.1284484863281,286.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180914541706,7.978651410667226e-07,0.0010172936599701,-0.0199555717408657,0.0,0.0,0.0,-0.0087683470919728,60.0,10.44512939453125,-0.0,-7.066967810942516e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,9.555950964568184e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0001006288730422,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338439941406,0.0,0.0,7.432421261910349e-05,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53155517578125,0.0,0.0,0.0001006288366625,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,0.0004773391410708,285.5080261230469,294.1499938964844,293.1201477050781,292.0351257324219,294.15155029296875,293.12750244140625,286.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181934339925,7.990554422576679e-07,0.0010173943592235,-0.0199867468327283,0.0,0.0,0.0,-0.0087742488831281,60.0,10.44066047668457,-0.0,-7.068381080443943e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,9.558108286000788e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,0.0001006515885819,299.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53564453125,0.0,0.0,7.43409909773618e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334167480469,0.0,0.0,0.0001006515522021,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,0.0004774468834511,285.5110778808594,294.1499938964844,293.1224975585937,292.0351257324219,294.1331481933594,293.1262512207031,286.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184227721765,8.017402137738827e-07,0.0010176211362704,-0.020057063549757,0.0,0.0,0.0,-0.0087875584140419,60.0,10.431528091430664,-0.0,-7.071569285699297e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,9.558108286000788e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,0.0001006515885819,299.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53564453125,0.0,0.0,7.43409909773618e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334167480469,0.0,0.0,0.0001006515522021,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,0.0004774468834511,285.5110778808594,294.1499938964844,293.1224975585937,292.0351257324219,294.1331481933594,293.1262512207031,286.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184227721765,8.017402137738827e-07,0.0010176211362704,-0.020057063549757,0.0,0.0,0.0,-0.0087875584140419,60.0,10.431528091430664,-0.0,-7.071569285699297e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,9.560779290040956e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,0.0001006797174341,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,7.436176383635029e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0001006796810543,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343322753906,0.0,0.0,0.0004775803245138,285.5141906738281,294.1499938964844,293.1257629394531,292.0346984863281,294.1152038574219,293.1263122558594,286.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187071748077,8.05065155873308e-07,0.0010179021628573,-0.020144147798419,0.0,0.0,0.0,-0.0088040418922901,60.0,10.421908378601074,-0.0,-7.075519192767389e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,9.560779290040956e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,0.0001006797174341,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,7.436176383635029e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0001006796810543,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343322753906,0.0,0.0,0.0004775803245138,285.5141906738281,294.1499938964844,293.1257629394531,292.0346984863281,294.1152038574219,293.1263122558594,286.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187071748077,8.05065155873308e-07,0.0010179021628573,-0.020144147798419,0.0,0.0,0.0,-0.0088040418922901,60.0,10.421908378601074,-0.0,-7.075519192767389e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,9.563760977471249e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,0.0001007111131912,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,7.43849523132667e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,0.0001007110840873,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0004777292779181,285.51739501953125,294.1499938964844,293.1297302246094,292.0339050292969,294.0977478027344,293.1275634765625,286.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.087772584985942e-07,0.0010182160185649,-0.0202413704246282,0.0,0.0,0.0,-0.008822445757687,60.0,10.41189193725586,-0.0,-7.079930242070986e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,9.563760977471249e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,0.0001007111131912,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,7.43849523132667e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,0.0001007110840873,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0004777292779181,285.51739501953125,294.1499938964844,293.1297302246094,292.0339050292969,294.0977478027344,293.1275634765625,286.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.087772584985942e-07,0.0010182160185649,-0.0202413704246282,0.0,0.0,0.0,-0.008822445757687,60.0,10.41189193725586,-0.0,-7.079930242070986e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,9.565406071487814e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,0.0001007284372462,299.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,7.439774344675243e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53839111328125,0.0,0.0,0.0001007284008665,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,0.0004778114380314,285.51910400390625,294.1499938964844,293.1320495605469,292.0333557128906,294.08892822265625,293.1286315917969,286.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192000772804,8.108252131933114e-07,0.0010183893609791,-0.0202950090169906,0.0,0.0,0.0,-0.0088325999677181,60.0,10.406482696533203,-0.0,-7.0823645614837e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53961181640625,0.0,0.0,9.56693256739527e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,0.0001007445098366,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415344238281,0.0,0.0,7.440961780957878e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,0.0001007444734568,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,0.0004778876900672,285.5206604003906,294.1499938964844,293.13427734375,292.03277587890625,294.08074951171875,293.129638671875,286.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019362360239,8.127253749989904e-07,0.0010185496648773,-0.0203447751700878,0.0,0.0,0.0,-0.0088420184329152,60.0,10.4014892578125,-0.0,-7.084623376840683e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,9.568588575348258e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,0.000100761950307,299.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,7.442249625455588e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,0.0001007619139272,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,0.0004779704322572,285.5223388671875,294.1499938964844,293.1367492675781,292.0321044921875,294.072509765625,293.131103515625,286.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195389622822,8.147876542352606e-07,0.0010187241714447,-0.02039878629148,0.0,0.0,0.0,-0.0088522434234619,60.0,10.396080017089844,-0.0,-7.08707545982179e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,9.570255497237667e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412902832031,0.0,0.0,0.0001007794999168,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436706542969,0.0,0.0,7.443546201102436e-05,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415344238281,0.0,0.0,0.0001007794708129,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54058837890625,0.0,0.0,0.0004780536983162,285.5240478515625,294.1499938964844,293.1392822265625,292.0313720703125,294.0643615722656,293.1327514648437,286.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019716495648,8.168628937710309e-07,0.0010188996093347,-0.0204531382769346,0.0,0.0,0.0,-0.0088625317439436,60.0,10.39059066772461,-0.0,-7.089543174743086e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,9.573603165335952e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54351806640625,0.0,0.0,0.0001008147592074,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,7.44614953873679e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,0.0001008147228276,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,0.000478220928926,285.5274963378906,294.1499938964844,293.1445617675781,292.0297546386719,294.0483093261719,293.1363220214844,286.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200727265328,8.21031221676094e-07,0.0010192517656832,-0.020562307909131,0.0,0.0,0.0,-0.0088831959292292,60.0,10.379408836364746,-0.0,-7.09450134195322e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,9.573603165335952e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54351806640625,0.0,0.0,0.0001008147592074,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,7.44614953873679e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,0.0001008147228276,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,0.000478220928926,285.5274963378906,294.1499938964844,293.1445617675781,292.0297546386719,294.0483093261719,293.1363220214844,286.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200727265328,8.21031221676094e-07,0.0010192517656832,-0.020562307909131,0.0,0.0,0.0,-0.0088831959292292,60.0,10.379408836364746,-0.0,-7.09450134195322e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,9.576907177688554e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458068847656,0.0,0.0,0.0001008495455607,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,7.44871940696612e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,0.0001008495164569,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54510498046875,0.0,0.0,0.0004783859767485,285.531005859375,294.1499938964844,293.1499938964844,292.0279541015625,294.03271484375,293.1404113769531,286.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204245336353,8.251446388385375e-07,0.0010195993818342,-0.0206700395792722,0.0,0.0,0.0,-0.008903588168323,60.0,10.367804527282717,-0.0,-7.099395560317134e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,9.576907177688554e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458068847656,0.0,0.0,0.0001008495455607,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,7.44871940696612e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,0.0001008495164569,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54510498046875,0.0,0.0,0.0004783859767485,285.531005859375,294.1499938964844,293.1499938964844,292.0279541015625,294.03271484375,293.1404113769531,286.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204245336353,8.251446388385375e-07,0.0010195993818342,-0.0206700395792722,0.0,0.0,0.0,-0.008903588168323,60.0,10.367804527282717,-0.0,-7.099395560317134e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,9.580147889209913e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,0.0001008836698019,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504150390625,0.0,0.0,7.451239798683673e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,0.0001008836334221,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,0.0004785478522535,285.5345458984375,294.1499938964844,293.1554260253906,292.0260009765625,294.0173645019531,293.1446838378906,286.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207695886492,8.291792710224399e-07,0.0010199403623118,-0.0207757055759429,0.0,0.0,0.0,-0.0089235911145806,60.0,10.355969429016112,-0.0,-7.104198118668138e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,9.580147889209913e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,0.0001008836698019,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504150390625,0.0,0.0,7.451239798683673e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,0.0001008836334221,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,0.0004785478522535,285.5345458984375,294.1499938964844,293.1554260253906,292.0260009765625,294.0173645019531,293.1446838378906,286.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207695886492,8.291792710224399e-07,0.0010199403623118,-0.0207757055759429,0.0,0.0,0.0,-0.0089235911145806,60.0,10.355969429016112,-0.0,-7.104198118668138e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,9.583152859704568e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0001009153129416,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527648925781,0.0,0.0,7.453576836269349e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,0.0001009152838378,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,0.000478697969811,285.53814697265625,294.1499938964844,293.16070556640625,292.02398681640625,294.0023498535156,293.14910888671875,286.1827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210896143689,8.329208753821149e-07,0.0010202566627413,-0.0208736974745988,0.0,0.0,0.0,-0.0089421402662992,60.0,10.343740463256836,-0.0,-7.108653221621354e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,9.583152859704568e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0001009153129416,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527648925781,0.0,0.0,7.453576836269349e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,0.0001009152838378,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,0.000478697969811,285.53814697265625,294.1499938964844,293.16070556640625,292.02398681640625,294.0023498535156,293.14910888671875,286.1827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210896143689,8.329208753821149e-07,0.0010202566627413,-0.0208736974745988,0.0,0.0,0.0,-0.0089421402662992,60.0,10.343740463256836,-0.0,-7.108653221621354e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521850585937,0.0,0.0,9.584544750396162e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,0.0001009299667202,299.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,7.454658771166578e-05,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55194091796875,0.0,0.0,0.0001009299376164,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,0.0004787674697581,285.5399780273437,294.1499938964844,293.16326904296875,292.02294921875,293.99493408203125,293.1513366699219,286.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021237228997,8.346529511982226e-07,0.0010204025311395,-0.0209190603345632,0.0,0.0,0.0,-0.0089507242664694,60.0,10.337483406066896,-0.0,-7.110715927183264e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,9.585864609107377e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,0.0001009438637993,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55517578125,0.0,0.0,7.455685408785939e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,0.0001009438346954,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522766113281,0.0,0.0,0.0004788334190379,285.54180908203125,294.1499938964844,293.16571044921875,292.0219421386719,293.98760986328125,293.1535339355469,286.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213776258751,8.362960102203942e-07,0.0010205414146184,-0.0209620911628007,0.0,0.0,0.0,-0.008958869613707,60.0,10.331143379211426,-0.0,-7.112673472420283e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,9.588269313098864e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0001009691914077,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,7.457556057488546e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,0.0001009691550279,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,0.0004789535596501,285.5455017089844,294.1499938964844,293.1702575683594,292.0199279785156,293.97314453125,293.1579284667969,286.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216346709057,8.392898962483741e-07,0.0010207953164353,-0.0210404992103576,0.0,0.0,0.0,-0.0089737167581915,60.0,10.318245887756348,-0.0,-7.116239686411063e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,9.588269313098864e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0001009691914077,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,7.457556057488546e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,0.0001009691550279,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,0.0004789535596501,285.5455017089844,294.1499938964844,293.1702575683594,292.0199279785156,293.97314453125,293.1579284667969,286.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216346709057,8.392898962483741e-07,0.0010207953164353,-0.0210404992103576,0.0,0.0,0.0,-0.0089737167581915,60.0,10.318245887756348,-0.0,-7.116239686411063e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,9.590047557139768e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55792236328125,0.0,0.0,0.0001009879197226,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,7.458939217031002e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,0.0001009878833428,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,0.0004790424136444,285.5492553710937,294.1499938964844,293.1742553710937,292.0179748535156,293.95904541015625,293.1620483398437,286.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415032652919763e-07,0.0010209822794422,-0.0210984665900468,0.0,0.0,0.0,-0.0089846896007657,60.0,10.304866790771484,-0.0,-7.118877221046206e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,9.590047557139768e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55792236328125,0.0,0.0,0.0001009879197226,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,7.458939217031002e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,0.0001009878833428,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,0.0004790424136444,285.5492553710937,294.1499938964844,293.1742553710937,292.0179748535156,293.95904541015625,293.1620483398437,286.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415032652919763e-07,0.0010209822794422,-0.0210984665900468,0.0,0.0,0.0,-0.0089846896007657,60.0,10.304866790771484,-0.0,-7.118877221046206e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,9.591461275704204e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605163574219,0.0,0.0,0.0001010028063319,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,7.460038614226505e-05,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,0.0001010027699521,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55987548828125,0.0,0.0,0.0004791130195371,285.5530700683594,294.1499938964844,293.177490234375,292.0161437988281,293.94512939453125,293.1659545898437,286.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219747200608,8.432620575149485e-07,0.0010211315238848,-0.0211445279419422,0.0,0.0,0.0,-0.0089934114366769,60.0,10.291254043579102,-0.0,-7.120973322116697e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,9.591461275704204e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605163574219,0.0,0.0,0.0001010028063319,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,7.460038614226505e-05,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,0.0001010027699521,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55987548828125,0.0,0.0,0.0004791130195371,285.5530700683594,294.1499938964844,293.177490234375,292.0161437988281,293.94512939453125,293.1659545898437,286.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219747200608,8.432620575149485e-07,0.0010211315238848,-0.0211445279419422,0.0,0.0,0.0,-0.0089934114366769,60.0,10.291254043579102,-0.0,-7.120973322116697e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625305175781,0.0,0.0,9.591754496796057e-05,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621032714844,0.0,0.0,0.0001010058913379,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,7.460266351699829e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,0.0001010058549582,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614624023437,0.0,0.0,0.0004791276587639,285.5553894042969,294.1499938964844,293.17901611328125,292.01513671875,293.93701171875,293.1679077148437,286.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.436256280219823e-07,0.0010211612097918,-0.0211540516465902,0.0,0.0,0.0,-0.0089952088892459,60.0,10.282793045043944,-0.0,-7.121407463728249e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635986328125,0.0,0.0,9.591937123332173e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631408691406,0.0,0.0,0.0001010078121908,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,7.460408232873306e-05,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,0.000101007775811,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625305175781,0.0,0.0,0.0004791367682628,285.55694580078125,294.1499938964844,293.17987060546875,292.0144958496094,293.9315795898437,293.1692199707031,286.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220247786492,8.438521490461426e-07,0.0010211808839812,-0.0211599823087453,0.0,0.0,0.0,-0.0089963348582386,60.0,10.277151107788086,-0.0,-7.1216767594251e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,9.592015703674406e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.000101008634374,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,7.460469350917265e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,0.0001010086052701,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,0.0004791406972799,285.55889892578125,294.1499938964844,293.1806945800781,292.0137634277344,293.92486572265625,293.17071533203125,286.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220321128144,8.439487260147871e-07,0.0010211882181465,-0.021162511780858,0.0,0.0,0.0,-0.0089968089014291,60.0,10.270015716552734,-0.0,-7.121792577891028e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662841796875,0.0,0.0,9.591850539436564e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0001010068954201,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,7.460340566467494e-05,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,0.0001010068663163,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652160644531,0.0,0.0,0.0004791324608959,285.56085205078125,294.1499938964844,293.18121337890625,292.0130920410156,293.918212890625,293.1719970703125,286.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.437419296569715e-07,0.0010211706394329,-0.0211570970714092,0.0,0.0,0.0,-0.0089957835152745,60.0,10.262773513793944,-0.0,-7.12154601956172e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690002441406,0.0,0.0,9.59104290814139e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685729980469,0.0,0.0,0.0001009983971016,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,7.45971265132539e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,0.0001009983679978,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,0.0004790921229869,285.5648193359375,294.1499938964844,293.1814270019531,292.011962890625,293.9050598144531,293.1741638183594,286.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.427342095274071e-07,0.0010210872860625,-0.0211307033896446,0.0,0.0,0.0,-0.00899079721421,60.0,10.248109817504885,-0.0,-7.12034449179555e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690002441406,0.0,0.0,9.59104290814139e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685729980469,0.0,0.0,0.0001009983971016,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,7.45971265132539e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,0.0001009983679978,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,0.0004790921229869,285.5648193359375,294.1499938964844,293.1814270019531,292.011962890625,293.9050598144531,293.1741638183594,286.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.427342095274071e-07,0.0010210872860625,-0.0211307033896446,0.0,0.0,0.0,-0.00899079721421,60.0,10.248109817504885,-0.0,-7.12034449179555e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,9.588925604475662e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57135009765625,0.0,0.0,0.0001009760890156,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,7.458065374521539e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,0.0001009760599117,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,0.000478986359667,285.56884765625,294.1499938964844,293.1802978515625,292.0111694335937,293.8921813964844,293.175048828125,286.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217034723609,8.40093662191066e-07,0.0010208633029833,-0.0210615489631891,0.0,0.0,0.0,-0.0089777018874883,60.0,10.23300552368164,-0.0,-7.117197498018869e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
