time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801400,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,9.588925604475662e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57135009765625,0.0,0.0,0.0001009760890156,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,7.458065374521539e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,0.0001009760599117,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,0.000478986359667,285.56884765625,294.1499938964844,293.1802978515625,292.0111694335937,293.8921813964844,293.175048828125,286.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217034723609,8.40093662191066e-07,0.0010208633029833,-0.0210615489631891,0.0,0.0,0.0,-0.0089777018874883,60.0,10.23300552368164,-0.0,-7.117197498018869e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,9.586342639522628e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,0.000100948891486,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,7.456056482624263e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57440185546875,0.0,0.0,0.0001009488623822,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735778808594,0.0,0.0,0.0004788573423866,285.5729064941406,294.1499938964844,293.177734375,292.0107421875,293.8793640136719,293.1755065917969,286.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214298963546,8.368742214770464e-07,0.001020592986606,-0.0209772326052188,0.0,0.0,0.0,-0.0089617501944303,60.0,10.217753410339355,-0.0,-7.113361988331236e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,9.586342639522628e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,0.000100948891486,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,7.456056482624263e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57440185546875,0.0,0.0,0.0001009488623822,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735778808594,0.0,0.0,0.0004788573423866,285.5729064941406,294.1499938964844,293.177734375,292.0107421875,293.8793640136719,293.1755065917969,286.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214298963546,8.368742214770464e-07,0.001020592986606,-0.0209772326052188,0.0,0.0,0.0,-0.0089617501944303,60.0,10.217753410339355,-0.0,-7.113361988331236e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,9.58183445618488e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770874023437,0.0,0.0,0.0001009014231385,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791015625,0.0,0.0,7.452550198649988e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773010253906,0.0,0.0,0.0001009013940347,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765075683594,0.0,0.0,0.0004786321660503,285.5770568847656,294.1499938964844,293.1735534667969,292.0107727050781,293.8668518066406,293.17388916015625,286.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209470055997,8.312557042700064e-07,0.0010201158002018,-0.020830089226365,0.0,0.0,0.0,-0.0089338840916752,60.0,10.202059745788574,-0.0,-7.106670807388582e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,9.58183445618488e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770874023437,0.0,0.0,0.0001009014231385,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791015625,0.0,0.0,7.452550198649988e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773010253906,0.0,0.0,0.0001009013940347,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765075683594,0.0,0.0,0.0004786321660503,285.5770568847656,294.1499938964844,293.1735534667969,292.0107727050781,293.8668518066406,293.17388916015625,286.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209470055997,8.312557042700064e-07,0.0010201158002018,-0.020830089226365,0.0,0.0,0.0,-0.0089338840916752,60.0,10.202059745788574,-0.0,-7.106670807388582e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789489746094,0.0,0.0,9.579888865118846e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785522460937,0.0,0.0,0.0001008809340419,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,7.451036799466237e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,0.000100880904938,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779724121094,0.0,0.0,0.0004785349883604,285.5791015625,294.1499938964844,293.1708374023437,292.0109558105469,293.8605651855469,293.17333984375,286.26141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207388550043,8.288307640214043e-07,0.0010199099779129,-0.0207665786147117,0.0,0.0,0.0,-0.0089218579232692,60.0,10.194294929504396,-0.0,-7.103783161710453e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804138183594,0.0,0.0,9.577203309163453e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800170898437,0.0,0.0,0.0001008526523946,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820007324219,0.0,0.0,7.448947872035205e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,0.0001008526232908,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794372558594,0.0,0.0,0.0004784008488059,285.5811767578125,294.1499938964844,293.16766357421875,292.0112609863281,293.85430908203125,293.1723327636719,286.26513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204534046351,8.254843919530686e-07,0.0010196279035881,-0.0206789374351501,0.0,0.0,0.0,-0.0089052719995379,60.0,10.186328887939451,-0.0,-7.099800569676519e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833740234375,0.0,0.0,9.570824477123097e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829772949219,0.0,0.0,0.000100785473478,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,7.443985668942332e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,0.0001007854443741,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823974609375,0.0,0.0,0.0004780821909662,285.5853881835937,294.1499938964844,293.15985107421875,292.0122985839844,293.84185791015625,293.16925048828125,286.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197741212323,8.175350103556411e-07,0.0010189566528424,-0.0204707402735948,0.0,0.0,0.0,-0.0088658649474382,60.0,10.170166015625,-0.0,-7.090342535320816e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833740234375,0.0,0.0,9.570824477123097e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829772949219,0.0,0.0,0.000100785473478,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,7.443985668942332e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,0.0001007854443741,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823974609375,0.0,0.0,0.0004780821909662,285.5853881835937,294.1499938964844,293.15985107421875,292.0122985839844,293.84185791015625,293.16925048828125,286.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197741212323,8.175350103556411e-07,0.0010189566528424,-0.0204707402735948,0.0,0.0,0.0,-0.0088658649474382,60.0,10.170166015625,-0.0,-7.090342535320816e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,9.563124331180006e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859680175781,0.0,0.0,0.0001007043829304,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,7.437996828230098e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.586181640625,0.0,0.0,0.0001007043611025,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,0.0004776975547429,285.589599609375,294.1499938964844,293.1499938964844,292.0138854980469,293.8294982910156,293.1644592285156,286.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189535096287,8.079402959992876e-07,0.0010181455872952,-0.0202194508165121,0.0,0.0,0.0,-0.0088182985782623,60.0,10.154059410095217,-0.0,-7.078935482240922e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,9.563124331180006e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859680175781,0.0,0.0,0.0001007043829304,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,7.437996828230098e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.586181640625,0.0,0.0,0.0001007043611025,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,0.0004776975547429,285.589599609375,294.1499938964844,293.1499938964844,292.0138854980469,293.8294982910156,293.1644592285156,286.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189535096287,8.079402959992876e-07,0.0010181455872952,-0.0202194508165121,0.0,0.0,0.0,-0.0088182985782623,60.0,10.154059410095217,-0.0,-7.078935482240922e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,9.554247662890702e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,0.0001006109159789,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909423828125,0.0,0.0,7.431092672049999e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,0.000100610886875,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,0.0004772541578859,285.5939025878906,294.1499938964844,293.1386413574219,292.01715087890625,293.817138671875,293.157958984375,286.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180075187236,7.968803856783779e-07,0.0010172106558457,-0.0199297796934843,0.0,0.0,0.0,-0.0087634669616818,60.0,10.138806343078612,-0.0,-7.065798257599455e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,9.554247662890702e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,0.0001006109159789,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909423828125,0.0,0.0,7.431092672049999e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,0.000100610886875,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,0.0004772541578859,285.5939025878906,294.1499938964844,293.1386413574219,292.01715087890625,293.817138671875,293.157958984375,286.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180075187236,7.968803856783779e-07,0.0010172106558457,-0.0199297796934843,0.0,0.0,0.0,-0.0087634669616818,60.0,10.138806343078612,-0.0,-7.065798257599455e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,9.547922672936691e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,0.0001005443045869,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,7.42617339710705e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5913391113281,0.0,0.0,0.000100544282759,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.590576171875,0.0,0.0,0.0004769382067024,285.5968322753906,294.1499938964844,293.1304016113281,292.0208740234375,293.8087463378906,293.15283203125,286.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173334740102,7.889992730270023e-07,0.0010165444109588,-0.0197233632206916,0.0,0.0,0.0,-0.008724395185709,60.0,10.129390716552734,-0.0,-7.056444673025909e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.592529296875,0.0,0.0,9.544764179736376e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921325683594,0.0,0.0,0.0001005110461846,299.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940246582031,0.0,0.0,7.42371630622074e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,0.0001005110170808,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,0.0004767804348375,285.59820556640625,294.1499938964844,293.1263732910156,292.0230407714844,293.8048095703125,293.1501770019531,286.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169970337301,7.850637189221743e-07,0.0010162119287997,-0.0196202844381332,0.0,0.0,0.0,-0.0087048849090933,60.0,10.125709533691406,-0.0,-7.051775696709228e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,9.539727761875838e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937194824219,0.0,0.0,0.0001004580117296,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,7.419798930641264e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939025878906,0.0,0.0,0.0001004579826258,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931701660156,0.0,0.0,0.000476528861327,285.60040283203125,294.1499938964844,293.11993408203125,292.02685546875,293.79864501953125,293.1457824707031,286.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164601262658,7.78788660227292e-07,0.0010156813077628,-0.0194559283554554,0.0,0.0,0.0,-0.0086737740784883,60.0,10.120408058166504,-0.0,-7.044334893180348e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,9.534534183330834e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,0.0001004033183562,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.0,7.415759318973869e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,0.0001004032892524,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,0.0004762694297824,285.60260009765625,294.1499938964844,293.1132507324219,292.0312194824219,293.79248046875,293.14111328125,286.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159065714105,7.723173780505022e-07,0.0010151342721655,-0.0192864313721656,0.0,0.0,0.0,-0.0086416918784379,60.0,10.115906715393066,-0.0,-7.036665294890555e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,9.523665357846768e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984802246094,0.0,0.0,0.000100288860267,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,7.407306111417711e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.0001002888384391,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,0.0004757264978252,285.60699462890625,294.1499938964844,293.0993347167969,292.0414733886719,293.7801208496094,293.1310119628906,286.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.587754566884541e-07,0.0010139897931367,-0.0189317353069782,0.0,0.0,0.0,-0.0085745565593242,60.0,10.10921859741211,-0.0,-7.02062976642992e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,9.523665357846768e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984802246094,0.0,0.0,0.000100288860267,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,7.407306111417711e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.0001002888384391,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,0.0004757264978252,285.60699462890625,294.1499938964844,293.0993347167969,292.0414733886719,293.7801208496094,293.1310119628906,286.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.587754566884541e-07,0.0010139897931367,-0.0189317353069782,0.0,0.0,0.0,-0.0085745565593242,60.0,10.10921859741211,-0.0,-7.02062976642992e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60211181640625,0.0,0.0,9.512235556030646e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,0.0001001685013761,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,7.398416346404701e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,0.0001001684722723,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,0.0004751555679831,285.6114501953125,294.1499938964844,293.0845947265625,292.05352783203125,293.7677307128906,293.1199645996094,286.3171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135306511074,7.445348728651879e-07,0.001012786058709,-0.0185587313026189,0.0,0.0,0.0,-0.0085039567202329,60.0,10.105299949645996,-0.0,-7.003786350878728e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60211181640625,0.0,0.0,9.512235556030646e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,0.0001001685013761,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,7.398416346404701e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,0.0001001684722723,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,0.0004751555679831,285.6114501953125,294.1499938964844,293.0845947265625,292.05352783203125,293.7677307128906,293.1199645996094,286.3171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135306511074,7.445348728651879e-07,0.001012786058709,-0.0185587313026189,0.0,0.0,0.0,-0.0085039567202329,60.0,10.105299949645996,-0.0,-7.003786350878728e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,9.500246960669756e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050109863281,0.0,0.0,0.0001000422489596,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067810058594,0.0,0.0,7.389091479126364e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,0.0001000422271317,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044616699219,0.0,0.0,0.0004745567275676,285.6159362792969,294.1499938964844,293.069091796875,292.0671691894531,293.7553405761719,293.1080627441406,286.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122529929503,7.295976729437825e-07,0.0010115234181284,-0.0181674752384424,0.0,0.0,0.0,-0.0084299035370349,60.0,10.10390853881836,-0.0,-6.98614073257886e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,9.500246960669756e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050109863281,0.0,0.0,0.0001000422489596,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067810058594,0.0,0.0,7.389091479126364e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,0.0001000422271317,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044616699219,0.0,0.0,0.0004745567275676,285.6159362792969,294.1499938964844,293.069091796875,292.0671691894531,293.7553405761719,293.1080627441406,286.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122529929503,7.295976729437825e-07,0.0010115234181284,-0.0181674752384424,0.0,0.0,0.0,-0.0084299035370349,60.0,10.10390853881836,-0.0,-6.98614073257886e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,9.487774514127524e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,9.991091064875944e-05,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100769042969,0.0,0.0,7.379390444839373e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,9.9910881544929e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,0.0004739337018691,285.6204528808594,294.1499938964844,293.0528564453125,292.0820617675781,293.74285888671875,293.0953674316406,286.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109239956364,7.140578759390337e-07,0.0010102099040523,-0.0177604220807552,0.0,0.0,0.0,-0.0083528626710176,60.0,10.10463047027588,-0.0,-6.967806598368044e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,9.487774514127524e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,9.991091064875944e-05,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100769042969,0.0,0.0,7.379390444839373e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,9.9910881544929e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,0.0004739337018691,285.6204528808594,294.1499938964844,293.0528564453125,292.0820617675781,293.74285888671875,293.0953674316406,286.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109239956364,7.140578759390337e-07,0.0010102099040523,-0.0177604220807552,0.0,0.0,0.0,-0.0083528626710176,60.0,10.10463047027588,-0.0,-6.967806598368044e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,9.481368033448234e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099853515625,0.0,0.0,9.984344796976076e-05,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117553710937,0.0,0.0,7.374407141469419e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101989746094,0.0,0.0,9.984341886593028e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.0,0.0,0.0004736136761493,285.62274169921875,294.1499938964844,293.0444641113281,292.0899353027344,293.7366027832031,293.0887451171875,286.3355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102411033585,7.060760367494368e-07,0.0010095350444316,-0.0175513438880443,0.0,0.0,0.0,-0.0083132907748222,60.0,10.105698585510254,-0.0,-6.95839901254658e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.612060546875,0.0,0.0,9.474852413404732e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,9.977482841350138e-05,299.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134338378906,0.0,0.0,7.36933943699114e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61187744140625,0.0,0.0,9.977480658562854e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111755371094,0.0,0.0,0.0004732882080134,285.6250305175781,294.1499938964844,293.0359191894531,292.0980224609375,293.7303466796875,293.0819396972656,286.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095468023791,6.979580575716682e-07,0.0010088488925248,-0.0173386931419372,0.0,0.0,0.0,-0.0082730455324053,60.0,10.107149124145508,-0.0,-6.948837238951455e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6154479980469,0.0,0.0,9.461514127906412e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,9.96343733277172e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168212890625,0.0,0.0,7.358965376624838e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,9.963435149984434e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145935058594,0.0,0.0,0.0004726219340227,285.6296081542969,294.1499938964844,293.018310546875,292.1147766113281,293.7177429199219,293.06787109375,286.3466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081256041303,6.813401114413864e-07,0.0010074443416669,-0.016903381794691,0.0,0.0,0.0,-0.0081906598061323,60.0,10.110980987548828,-0.0,-6.92928452394881e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6154479980469,0.0,0.0,9.461514127906412e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,9.96343733277172e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168212890625,0.0,0.0,7.358965376624838e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,9.963435149984434e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145935058594,0.0,0.0,0.0004726219340227,285.6296081542969,294.1499938964844,293.018310546875,292.1147766113281,293.7177429199219,293.06787109375,286.3466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081256041303,6.813401114413864e-07,0.0010074443416669,-0.016903381794691,0.0,0.0,0.0,-0.0081906598061323,60.0,10.110980987548828,-0.0,-6.92928452394881e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.618896484375,0.0,0.0,9.447836055187508e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,9.94903384707868e-05,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202392578125,0.0,0.0,7.348326471401379e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,9.949030936695637e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,0.0004719386924989,285.6342468261719,294.1499938964844,293.00006103515625,292.1320495605469,293.7050476074219,293.05322265625,286.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006668084301,6.642987386840105e-07,0.0010060038184747,-0.0164569690823555,0.0,0.0,0.0,-0.008106174878776,60.0,10.11581802368164,-0.0,-6.909262850740562e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.618896484375,0.0,0.0,9.447836055187508e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,9.94903384707868e-05,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202392578125,0.0,0.0,7.348326471401379e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,9.949030936695637e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,0.0004719386924989,285.6342468261719,294.1499938964844,293.00006103515625,292.1320495605469,293.7050476074219,293.05322265625,286.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006668084301,6.642987386840105e-07,0.0010060038184747,-0.0164569690823555,0.0,0.0,0.0,-0.008106174878776,60.0,10.11581802368164,-0.0,-6.909262850740562e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,9.433840023120864e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220092773437,0.0,0.0,9.93429493973963e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,7.337440911214799e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221923828125,0.0,0.0,9.934292756952344e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215209960937,0.0,0.0,0.0004712395893875,285.638916015625,294.1499938964844,292.9812316894531,292.1496276855469,293.6922607421875,293.0379943847656,286.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051766876131,6.468617357313633e-07,0.001004529884085,-0.0160001814365386,0.0,0.0,0.0,-0.0080197285860776,60.0,10.121240615844728,-0.0,-6.888805614835293e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,9.433840023120864e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220092773437,0.0,0.0,9.93429493973963e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,7.337440911214799e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221923828125,0.0,0.0,9.934292756952344e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215209960937,0.0,0.0,0.0004712395893875,285.638916015625,294.1499938964844,292.9812316894531,292.1496276855469,293.6922607421875,293.0379943847656,286.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051766876131,6.468617357313633e-07,0.001004529884085,-0.0160001814365386,0.0,0.0,0.0,-0.0080197285860776,60.0,10.121240615844728,-0.0,-6.888805614835293e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250305175781,0.0,0.0,9.423045412404464e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.0,0.0,9.922927711158992e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263427734375,0.0,0.0,7.329045183723792e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,9.922925528371708e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241760253906,0.0,0.0,0.0004707003827206,285.6424865722656,294.1499938964844,292.96649169921875,292.1630249023437,293.6824951171875,293.026123046875,286.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040263878181,6.334129238894093e-07,0.001003392972052,-0.0156478639692068,0.0,0.0,0.0,-0.0079530533403158,60.0,10.125591278076172,-0.0,-6.87304790858434e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258850097656,0.0,0.0,9.419590060133488e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255187988281,0.0,0.0,9.919289004756138e-05,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,7.326357444981113e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,9.919286094373092e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250305175781,0.0,0.0,0.0004705277387984,285.64361572265625,294.1499938964844,292.9617919921875,292.167236328125,293.67938232421875,293.02227783203125,286.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036581661552,6.291073759712162e-07,0.001003029057756,-0.0155350714921951,0.0,0.0,0.0,-0.0079317083582282,60.0,10.126879692077637,-0.0,-6.868007318416859e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6276550292969,0.0,0.0,9.412380313733593e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,9.911696542985736e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,7.320749864447862e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274719238281,0.0,0.0,9.911694360198452e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268005371094,0.0,0.0,0.0004701676371041,285.64599609375,294.1499938964844,292.9518737792969,292.17596435546875,293.67291259765625,293.0142517089844,286.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028898250311,6.201251494530879e-07,0.0010022696806117,-0.015299760736525,0.0,0.0,0.0,-0.0078871771693229,60.0,10.129718780517578,-0.0,-6.857496970269494e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294250488281,0.0,0.0,9.405123273609206e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62908935546875,0.0,0.0,9.90405460470356e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307067871094,0.0,0.0,7.315105176530778e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,9.904052421916276e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,0.0004698051197919,285.6483459472656,294.1499938964844,292.9418334960937,292.18463134765625,293.6664123535156,293.0061340332031,286.3760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021164780482,6.110836352490878e-07,0.0010015054140239,-0.0150628946721553,0.0,0.0,0.0,-0.0078423526138067,60.0,10.132440567016602,-0.0,-6.846925515446858e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,9.390494233230128e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,9.88864921964705e-05,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,7.303727034013718e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,9.888647036859766e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322021484375,0.0,0.0,0.0004690743808168,285.65313720703125,294.1499938964844,292.9213562011719,292.2015686035156,293.6533203125,292.98956298828125,286.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005577933043,5.928581003900035e-07,0.0009999648900702,-0.0145854204893112,0.0,0.0,0.0,-0.0077519970946013,60.0,10.137222290039062,-0.0,-6.825640497254426e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,9.390494233230128e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,9.88864921964705e-05,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,7.303727034013718e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,9.888647036859766e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322021484375,0.0,0.0,0.0004690743808168,285.65313720703125,294.1499938964844,292.9213562011719,292.2015686035156,293.6533203125,292.98956298828125,286.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005577933043,5.928581003900035e-07,0.0009999648900702,-0.0145854204893112,0.0,0.0,0.0,-0.0077519970946013,60.0,10.137222290039062,-0.0,-6.825640497254426e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
