time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803740,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,9.375747322337702e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63629150390625,0.0,0.0,9.873120143311098e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63787841796875,0.0,0.0,7.29225721443072e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,9.873117960523814e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,0.0004683377337642,285.6579284667969,294.1499938964844,292.900390625,292.2178039550781,293.64013671875,292.9726867675781,286.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.744853410760697e-07,0.0009984117932617,-0.0141040785238146,0.0,0.0,0.0,-0.0076609114184975,60.0,10.141294479370115,-0.0,-6.804217633771259e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,9.375747322337702e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63629150390625,0.0,0.0,9.873120143311098e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63787841796875,0.0,0.0,7.29225721443072e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,9.873117960523814e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,0.0004683377337642,285.6579284667969,294.1499938964844,292.900390625,292.2178039550781,293.64013671875,292.9726867675781,286.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.744853410760697e-07,0.0009984117932617,-0.0141040785238146,0.0,0.0,0.0,-0.0076609114184975,60.0,10.141294479370115,-0.0,-6.804217633771259e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,9.360926924273372e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,9.857513941824436e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415405273437,0.0,0.0,7.280729914782569e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,9.857511759037152e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,0.0004675974487327,285.6627502441406,294.1499938964844,292.8789978027344,292.2331237792969,293.6268005371094,292.9554443359375,286.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974071290344,5.560215754485398e-07,0.0009968511294573,-0.0136203430593013,0.0,0.0,0.0,-0.0075693745166063,60.0,10.143940925598145,-0.0,-6.78272158438631e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,9.360926924273372e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,9.857513941824436e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415405273437,0.0,0.0,7.280729914782569e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,9.857511759037152e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,0.0004675974487327,285.6627502441406,294.1499938964844,292.8789978027344,292.2331237792969,293.6268005371094,292.9554443359375,286.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974071290344,5.560215754485398e-07,0.0009968511294573,-0.0136203430593013,0.0,0.0,0.0,-0.0075693745166063,60.0,10.143940925598145,-0.0,-6.78272158438631e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439819335937,0.0,0.0,9.3460846983362e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436462402344,0.0,0.0,9.841883729677647e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,7.269185880431905e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,9.841881546890364e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431884765625,0.0,0.0,0.0004668560286518,285.6675720214844,294.1499938964844,292.857177734375,292.24725341796875,293.61334228515625,292.9379577636719,286.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995825510472,5.375302407628624e-07,0.0009952880209311,-0.0131358774378895,0.0,0.0,0.0,-0.0074777011759579,60.0,10.144879341125488,-0.0,-6.761228377172301e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439819335937,0.0,0.0,9.3460846983362e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436462402344,0.0,0.0,9.841883729677647e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,7.269185880431905e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,9.841881546890364e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431884765625,0.0,0.0,0.0004668560286518,285.6675720214844,294.1499938964844,292.857177734375,292.24725341796875,293.61334228515625,292.9379577636719,286.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995825510472,5.375302407628624e-07,0.0009952880209311,-0.0131358774378895,0.0,0.0,0.0,-0.0074777011759579,60.0,10.144879341125488,-0.0,-6.761228377172301e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458435058594,0.0,0.0,9.3386675871443e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455078125,0.0,0.0,9.83407298917882e-05,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,7.26341677363962e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,9.834070806391536e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6450500488281,0.0,0.0,0.0004664855368901,285.6700134277344,294.1499938964844,292.8460998535156,292.2538146972656,293.6065673828125,292.9291076660156,286.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950351668521,5.282893766889174e-07,0.0009945068741217,-0.012893765233457,0.0,0.0,0.0,-0.0074318880215287,60.0,10.144559860229492,-0.0,-6.75049989240506e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,9.331264300271867e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,9.826276800595224e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64892578125,0.0,0.0,7.257658580783755e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,9.82627461780794e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,0.0004661157145164,285.6724548339844,294.1499938964844,292.8349609375,292.2599792480469,293.5997619628906,292.9201965332031,286.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942462202161,5.19065849857725e-07,0.0009937272407114,-0.0126521065831184,0.0,0.0,0.0,-0.0073861610144376,60.0,10.1436767578125,-0.0,-6.739799829347248e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514587402344,0.0,0.0,9.316517389379442e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.651123046875,0.0,0.0,9.810747724259272e-05,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,7.246188761200756e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,9.810745541471988e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65069580078125,0.0,0.0,0.0004653790965676,285.6773681640625,294.1499938964844,292.8124084472656,292.27105712890625,293.5860595703125,292.9022521972656,286.419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926748462021,5.006938863516552e-07,0.0009921741439029,-0.0121707487851381,0.0,0.0,0.0,-0.0072950790636241,60.0,10.140114784240724,-0.0,-6.718512679526611e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514587402344,0.0,0.0,9.316517389379442e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.651123046875,0.0,0.0,9.810747724259272e-05,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,7.246188761200756e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,9.810745541471988e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65069580078125,0.0,0.0,0.0004653790965676,285.6773681640625,294.1499938964844,292.8124084472656,292.27105712890625,293.5860595703125,292.9022521972656,286.419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926748462021,5.006938863516552e-07,0.0009921741439029,-0.0121707487851381,0.0,0.0,0.0,-0.0072950790636241,60.0,10.140114784240724,-0.0,-6.718512679526611e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552429199219,0.0,0.0,9.301899990532549e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549377441406,0.0,0.0,9.795355435926469e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65643310546875,0.0,0.0,7.234820077428594e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,9.795353253139184e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65447998046875,0.0,0.0,0.0004646489396691,285.68231201171875,294.1499938964844,292.7895202636719,292.2802734375,293.5721740722656,292.8841552734375,286.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911173256114,4.824831876248936e-07,0.0009906347841024,-0.0116936089470982,0.0,0.0,0.0,-0.0072047966532409,60.0,10.133331298828123,-0.0,-6.69744579795406e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552429199219,0.0,0.0,9.301899990532549e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549377441406,0.0,0.0,9.795355435926469e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65643310546875,0.0,0.0,7.234820077428594e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,9.795353253139184e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65447998046875,0.0,0.0,0.0004646489396691,285.68231201171875,294.1499938964844,292.7895202636719,292.2802734375,293.5721740722656,292.8841552734375,286.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911173256114,4.824831876248936e-07,0.0009906347841024,-0.0116936089470982,0.0,0.0,0.0,-0.0072047966532409,60.0,10.133331298828123,-0.0,-6.69744579795406e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,9.287410648539662e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,9.780097025213764e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,7.223550346679986e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589050292969,0.0,0.0,9.78009484242648e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583251953125,0.0,0.0,0.0004639251856133,285.687255859375,294.1499938964844,292.766357421875,292.287353515625,293.55816650390625,292.865966796875,286.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989573309198,4.644319346880366e-07,0.0009891088120639,-0.0112206386402249,0.0,0.0,0.0,-0.0071153044700622,60.0,10.123745918273926,-0.0,-6.676595631915917e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,9.287410648539662e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,9.780097025213764e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,7.223550346679986e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589050292969,0.0,0.0,9.78009484242648e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583251953125,0.0,0.0,0.0004639251856133,285.687255859375,294.1499938964844,292.766357421875,292.287353515625,293.55816650390625,292.865966796875,286.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989573309198,4.644319346880366e-07,0.0009891088120639,-0.0112206386402249,0.0,0.0,0.0,-0.0071153044700622,60.0,10.123745918273926,-0.0,-6.676595631915917e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66229248046875,0.0,0.0,9.275388583773748e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619873046875,0.0,0.0,9.767436858965084e-05,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,7.214199285954237e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,9.76743540377356e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,0.0004633246571756,285.69146728515625,294.1499938964844,292.7467041015625,292.2915344238281,293.5463256835937,292.8506164550781,286.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882922749966,4.494542054089834e-07,0.000987842795439,-0.0108281942084431,0.0,0.0,0.0,-0.0070410501211881,60.0,10.113102912902832,-0.0,-6.65932020638138e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66290283203125,0.0,0.0,9.273135219700634e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626281738281,0.0,0.0,9.7650641691871e-05,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640625,0.0,0.0,7.212447235360742e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66278076171875,0.0,0.0,9.765062713995576e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,0.0004632120835594,285.6922607421875,294.1499938964844,292.742919921875,292.2921142578125,293.5440368652344,292.8476867675781,286.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880521101877,4.466470784336707e-07,0.0009876055410131,-0.0107546411454677,0.0,0.0,0.0,-0.0070271333679556,60.0,10.11048412322998,-0.0,-6.656085105305466e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66485595703125,0.0,0.0,9.266078268410638e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66455078125,0.0,0.0,9.757632506079972e-05,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,7.20695752534084e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,9.757630323292688e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,0.0004628595488611,285.6947631835937,294.1499938964844,292.73114013671875,292.2935485839844,293.5368957519531,292.8385314941406,286.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987300183624,4.378545952476998e-07,0.0009868623455986,-0.0105242589488625,0.0,0.0,0.0,-0.0069835442118346,60.0,10.102421760559082,-0.0,-6.645956318607206e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,9.25908752833493e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66650390625,0.0,0.0,9.750271419761702e-05,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,7.201520929811522e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666564941406,0.0,0.0,9.750269236974418e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,0.0004625103902071,285.697265625,294.1499938964844,292.7192687988281,292.2943115234375,293.5297546386719,292.8293762207031,286.4490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865553583949,4.291458424177108e-07,0.0009861261351034,-0.0102960681542754,0.0,0.0,0.0,-0.006940369028598,60.0,10.093326568603516,-0.0,-6.635931981691101e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,9.245319233741613e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67041015625,0.0,0.0,9.735771891428158e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,7.190811447799206e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705627441406,0.0,0.0,9.735769708640872e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66998291015625,0.0,0.0,0.0004618226084858,285.7023010253906,294.1499938964844,292.6954345703125,292.2937316894531,293.51531982421875,292.8110656738281,286.4563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850880596786,4.119922039080848e-07,0.0009846760658547,-0.0098465969786047,0.0,0.0,0.0,-0.0068553262390196,60.0,10.071935653686523,-0.0,-6.616209446974608e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,9.245319233741613e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67041015625,0.0,0.0,9.735771891428158e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,7.190811447799206e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705627441406,0.0,0.0,9.735769708640872e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66998291015625,0.0,0.0,0.0004618226084858,285.7023010253906,294.1499938964844,292.6954345703125,292.2937316894531,293.51531982421875,292.8110656738281,286.4563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850880596786,4.119922039080848e-07,0.0009846760658547,-0.0098465969786047,0.0,0.0,0.0,-0.0068553262390196,60.0,10.071935653686523,-0.0,-6.616209446974608e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,9.231853618985042e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,9.721592505229636e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67578125,0.0,0.0,7.18033843440935e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,9.721590322442351e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,0.0004611499898601,285.7073669433594,294.1499938964844,292.6714172363281,292.2901611328125,293.500732421875,292.79278564453125,286.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836532408371,3.952168583509774e-07,0.0009832580108195,-0.0094070322811603,0.0,0.0,0.0,-0.006772160064429,60.0,10.045902252197266,-0.0,-6.596949475579096e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,9.231853618985042e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,9.721592505229636e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67578125,0.0,0.0,7.18033843440935e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,9.721590322442351e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,0.0004611499898601,285.7073669433594,294.1499938964844,292.6714172363281,292.2901611328125,293.500732421875,292.79278564453125,286.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836532408371,3.952168583509774e-07,0.0009832580108195,-0.0094070322811603,0.0,0.0,0.0,-0.006772160064429,60.0,10.045902252197266,-0.0,-6.596949475579096e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,9.218729246640578e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783447265625,0.0,0.0,9.707771096145734e-05,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67974853515625,0.0,0.0,7.170130265876651e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,9.707769640954211e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,0.0004604943969752,285.71246337890625,294.1499938964844,292.64727783203125,292.2833251953125,293.48602294921875,292.77459716796875,286.470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822546271607,3.788655646985717e-07,0.0009818758117035,-0.0089785745367407,0.0,0.0,0.0,-0.0066910958848893,60.0,10.014859199523926,-0.0,-6.578203937124273e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,9.218729246640578e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783447265625,0.0,0.0,9.707771096145734e-05,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67974853515625,0.0,0.0,7.170130265876651e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,9.707769640954211e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,0.0004604943969752,285.71246337890625,294.1499938964844,292.64727783203125,292.2833251953125,293.48602294921875,292.77459716796875,286.470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822546271607,3.788655646985717e-07,0.0009818758117035,-0.0089785745367407,0.0,0.0,0.0,-0.0066910958848893,60.0,10.014859199523926,-0.0,-6.578203937124273e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826477050781,0.0,0.0,9.205970854964109e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6823425292969,0.0,0.0,9.694336768006906e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837158203125,0.0,0.0,7.160207314882427e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824951171875,0.0,0.0,9.694334585219622e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68194580078125,0.0,0.0,0.0004598571103997,285.7175598144531,294.1499938964844,292.6230163574219,292.2730407714844,293.4711608886719,292.75653076171875,286.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808951290324,3.629712637120974e-07,0.0009805321460589,-0.0085620861500501,0.0,0.0,0.0,-0.0066122971475124,60.0,9.978471755981444,-0.0,-6.560007648204191e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826477050781,0.0,0.0,9.205970854964109e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6823425292969,0.0,0.0,9.694336768006906e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837158203125,0.0,0.0,7.160207314882427e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824951171875,0.0,0.0,9.694334585219622e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68194580078125,0.0,0.0,0.0004598571103997,285.7175598144531,294.1499938964844,292.6230163574219,292.2730407714844,293.4711608886719,292.75653076171875,286.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808951290324,3.629712637120974e-07,0.0009805321460589,-0.0085620861500501,0.0,0.0,0.0,-0.0066122971475124,60.0,9.978471755981444,-0.0,-6.560007648204191e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846618652344,0.0,0.0,9.199747000820936e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,9.68778258538805e-05,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,7.155366620281711e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845092773437,0.0,0.0,9.687780402600764e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839599609375,0.0,0.0,0.0004595461941789,285.7201232910156,294.1499938964844,292.6108703613281,292.2665100097656,293.4636535644531,292.7475280761719,286.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802320273593,3.5521748031897005e-07,0.0009798768442124,-0.0083589069545269,0.0,0.0,0.0,-0.0065738572739064,60.0,9.957998275756836,-0.0,-6.551140074861905e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866760253906,0.0,0.0,9.193619916914032e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,9.681330266175792e-05,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,7.150600868044421e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,9.681328083388507e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860046386719,0.0,0.0,0.0004592401382979,285.7226867675781,294.1499938964844,292.59869384765625,292.2590637207031,293.45611572265625,292.73858642578125,286.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795791702345,3.475837786481861e-07,0.0009792315540835,-0.0081588737666606,0.0,0.0,0.0,-0.0065360120497643,60.0,9.9360933303833,-0.0,-6.542415320609507e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69073486328125,0.0,0.0,9.181634231936188e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904602050781,0.0,0.0,9.668708662502468e-05,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,7.141278183553368e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,9.668706479715183e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,0.0004586414142977,285.72784423828125,294.1499938964844,292.5743408203125,292.2411804199219,293.44097900390625,292.7207946777344,286.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783018613234,3.3265175147789705e-07,0.0009779691463336,-0.0077675930224359,0.0,0.0,0.0,-0.0064619835466146,60.0,9.888205528259276,-0.0,-6.525366558207679e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69073486328125,0.0,0.0,9.181634231936188e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904602050781,0.0,0.0,9.668708662502468e-05,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,7.141278183553368e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,9.668706479715183e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,0.0004586414142977,285.72784423828125,294.1499938964844,292.5743408203125,292.2411804199219,293.44097900390625,292.7207946777344,286.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783018613234,3.3265175147789705e-07,0.0009779691463336,-0.0077675930224359,0.0,0.0,0.0,-0.0064619835466146,60.0,9.888205528259276,-0.0,-6.525366558207679e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69482421875,0.0,0.0,9.170056000584736e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6945495605469,0.0,0.0,9.65651634032838e-05,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958923339844,0.0,0.0,7.132273458410054e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947021484375,0.0,0.0,9.656514885136858e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69415283203125,0.0,0.0,0.0004580630920827,285.7330322265625,294.1499938964844,292.54998779296875,292.2191772460937,293.4256896972656,292.70318603515625,286.5000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770680917426,3.182279044722236e-07,0.0009767499286681,-0.0073896246030926,0.0,0.0,0.0,-0.0063904747366905,60.0,9.833666801452637,-0.0,-6.508918914960304e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69482421875,0.0,0.0,9.170056000584736e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6945495605469,0.0,0.0,9.65651634032838e-05,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958923339844,0.0,0.0,7.132273458410054e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947021484375,0.0,0.0,9.656514885136858e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69415283203125,0.0,0.0,0.0004580630920827,285.7330322265625,294.1499938964844,292.54998779296875,292.2191772460937,293.4256896972656,292.70318603515625,286.5000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770680917426,3.182279044722236e-07,0.0009767499286681,-0.0073896246030926,0.0,0.0,0.0,-0.0063904747366905,60.0,9.833666801452637,-0.0,-6.508918914960304e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,9.158601460512727e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986694335937,0.0,0.0,9.644453530199826e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999816894531,0.0,0.0,7.123364048311487e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,9.644452075008304e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982727050781,0.0,0.0,0.0004574908816721,285.7382202148437,294.1499938964844,292.5240173339844,292.19342041015625,293.41021728515625,292.68572998046875,286.5072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758475353009,3.039567673113197e-07,0.0009755435748957,-0.0070156557485461,0.0,0.0,0.0,-0.0063197240233421,60.0,9.77287769317627,-0.0,-6.492665960422529e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,9.158601460512727e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986694335937,0.0,0.0,9.644453530199826e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999816894531,0.0,0.0,7.123364048311487e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,9.644452075008304e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982727050781,0.0,0.0,0.0004574908816721,285.7382202148437,294.1499938964844,292.5240173339844,292.19342041015625,293.41021728515625,292.68572998046875,286.5072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758475353009,3.039567673113197e-07,0.0009755435748957,-0.0070156557485461,0.0,0.0,0.0,-0.0063197240233421,60.0,9.77287769317627,-0.0,-6.492665960422529e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,9.147668606601655e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024841308594,0.0,0.0,9.632940782466903e-05,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,7.11486063664779e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,9.63293932727538e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,0.0004569448065012,285.7430419921875,294.1499938964844,292.4973449707031,292.1669921875,293.39581298828125,292.66961669921875,286.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746825671754,2.903368852003041e-07,0.0009743922273628,-0.0066587491892278,0.0,0.0,0.0,-0.006252200808376,60.0,9.7114896774292,-0.0,-6.47717399715475e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,9.146700904238968e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,9.631922148400918e-05,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041320800781,0.0,0.0,7.114108302630484e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,9.631920693209396e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70245361328125,0.0,0.0,0.0004568964650388,285.7434387207031,294.1499938964844,292.49493408203125,292.1645812988281,293.3945617675781,292.668212890625,286.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974579481408,2.891314352382324e-07,0.0009742903639562,-0.0066271601244807,0.0,0.0,0.0,-0.0062462245114147,60.0,9.705775260925291,-0.0,-6.475803360217469e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051696777344,0.0,0.0,9.140626934822647e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,9.625525126466528e-05,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,7.109383295755833e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,9.625523671275003e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,0.0004565930285025,285.7460632324219,294.1499938964844,292.4792785644531,292.1490783691406,293.3866271972656,292.659423828125,286.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739321540109,2.815637003550364e-07,0.0009736506035551,-0.0064288480207324,0.0,0.0,0.0,-0.0062087061814963,60.0,9.66990566253662,-0.0,-6.4672043720293e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.707275390625,0.0,0.0,9.134506399277598e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070007324219,0.0,0.0,9.619080083211884e-05,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,7.104623364284635e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,9.61907862802036e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066345214844,0.0,0.0,0.0004562873218674,285.7486877441406,294.1499938964844,292.4629821777344,292.1329040527344,293.37860107421875,292.65057373046875,286.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732799371704,2.7393903678785136e-07,0.0009730060119181,-0.0062290439382195,0.0,0.0,0.0,-0.0061709056608378,60.0,9.6328125,-0.0,-6.458546408794065e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7114562988281,0.0,0.0,9.12217510631308e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,9.606094681657852e-05,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,7.095032196957618e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,9.606093226466328e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,0.0004556713392958,285.75396728515625,294.1499938964844,292.4284362792969,292.0986328125,293.36236572265625,292.63287353515625,286.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719660738483,2.585763354545634e-07,0.0009717074572108,-0.0058264611288905,0.0,0.0,0.0,-0.0060947430320084,60.0,9.555586814880373,-0.0,-6.441118927114077e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
