time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806080,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7114562988281,0.0,0.0,9.12217510631308e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,9.606094681657852e-05,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,7.095032196957618e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,9.606093226466328e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,0.0004556713392958,285.75396728515625,294.1499938964844,292.4284362792969,292.0986328125,293.36236572265625,292.63287353515625,286.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719660738483,2.585763354545634e-07,0.0009717074572108,-0.0058264611288905,0.0,0.0,0.0,-0.0060947430320084,60.0,9.555586814880373,-0.0,-6.441118927114077e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.0,0.0,9.109749225899576e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,9.593009599484505e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166748046875,0.0,0.0,7.085367542458698e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.715576171875,0.0,0.0,9.59300814429298e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7150573730469,0.0,0.0,0.0004550506419036,285.7592468261719,294.1499938964844,292.3915405273437,292.06207275390625,293.3458251953125,292.6151123046875,286.5361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706419659778,2.430965366784221e-07,0.0009703988907858,-0.0054208072833716,0.0,0.0,0.0,-0.0060179992578923,60.0,9.473663330078123,-0.0,-6.423582732395516e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.0,0.0,9.109749225899576e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,9.593009599484505e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166748046875,0.0,0.0,7.085367542458698e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.715576171875,0.0,0.0,9.59300814429298e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7150573730469,0.0,0.0,0.0004550506419036,285.7592468261719,294.1499938964844,292.3915405273437,292.06207275390625,293.3458251953125,292.6151123046875,286.5361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706419659778,2.430965366784221e-07,0.0009703988907858,-0.0054208072833716,0.0,0.0,0.0,-0.0060179992578923,60.0,9.473663330078123,-0.0,-6.423582732395516e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,9.09735608729534e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,9.579959441907704e-05,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209167480469,0.0,0.0,7.075728353811428e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198181152344,0.0,0.0,9.57995798671618e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0004544316034298,285.7645263671875,294.1499938964844,292.3525695800781,292.0234375,293.3288879394531,292.5974426269531,286.5433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693214087747,2.2765740936847578e-07,0.0009690937586128,-0.0050162160769104,0.0,0.0,0.0,-0.0059414571151137,60.0,9.38780117034912,-0.0,-6.406115460322327e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,9.09735608729534e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,9.579959441907704e-05,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209167480469,0.0,0.0,7.075728353811428e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198181152344,0.0,0.0,9.57995798671618e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0004544316034298,285.7645263671875,294.1499938964844,292.3525695800781,292.0234375,293.3288879394531,292.5974426269531,286.5433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693214087747,2.2765740936847578e-07,0.0009690937586128,-0.0050162160769104,0.0,0.0,0.0,-0.0059414571151137,60.0,9.38780117034912,-0.0,-6.406115460322327e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242126464844,0.0,0.0,9.085100464290008e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239685058594,0.0,0.0,9.567053348291664e-05,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251892089844,0.0,0.0,7.066196121741086e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,9.567051893100142e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236022949219,0.0,0.0,0.0004538194043561,285.7698669433594,294.1499938964844,292.311767578125,291.9829406738281,293.31158447265625,292.5799865722656,286.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680154616944,2.123888833693855e-07,0.0009678030619397,-0.0046160938218235,0.0,0.0,0.0,-0.0058657610788941,60.0,9.298541069030762,-0.0,-6.388865614326279e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242126464844,0.0,0.0,9.085100464290008e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239685058594,0.0,0.0,9.567053348291664e-05,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251892089844,0.0,0.0,7.066196121741086e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240905761719,0.0,0.0,9.567051893100142e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236022949219,0.0,0.0,0.0004538194043561,285.7698669433594,294.1499938964844,292.311767578125,291.9829406738281,293.31158447265625,292.5799865722656,286.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680154616944,2.123888833693855e-07,0.0009678030619397,-0.0046160938218235,0.0,0.0,0.0,-0.0058657610788941,60.0,9.298541069030762,-0.0,-6.388865614326279e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72637939453125,0.0,0.0,9.079065057449044e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,9.560697799315676e-05,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,7.061501673888415e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72625732421875,0.0,0.0,9.560695616528392e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72576904296875,0.0,0.0,0.0004535179177764,285.77252197265625,294.1499938964844,292.2907409667969,291.9621276855469,293.3027648925781,292.5714111328125,286.5540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673724416643,2.048698632961532e-07,0.0009671675506979,-0.0044190515764057,0.0,0.0,0.0,-0.0058284848928451,60.0,9.252613067626951,-0.0,-6.380378891890359e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,9.073098044609652e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.728271484375,0.0,0.0,9.554414282320069e-05,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,7.056861068122089e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284240722656,0.0,0.0,9.554412827128544e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279357910156,0.0,0.0,0.0004532198654487,285.77520751953125,294.1499938964844,292.2693786621094,291.94091796875,293.2938537597656,292.56298828125,286.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667366975918,1.974364067791612e-07,0.000966539257206,-0.0042242514900863,0.0,0.0,0.0,-0.0057916324585676,60.0,9.206103324890137,-0.0,-6.37199448760839e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,9.061383025255054e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73260498046875,0.0,0.0,9.54207789618522e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,7.047749386401847e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,9.542076440993696e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,0.0004526346747297,285.7805480957031,294.1499938964844,292.22564697265625,291.8975524902344,293.2757263183594,292.5464782714844,286.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654882014729,1.8284207214946946e-07,0.0009653053712099,-0.0038417926989495,0.0,0.0,0.0,-0.0057192780077457,60.0,9.111824035644531,-0.0,-6.355549686531958e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,9.061383025255054e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73260498046875,0.0,0.0,9.54207789618522e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,7.047749386401847e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,9.542076440993696e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,0.0004526346747297,285.7805480957031,294.1499938964844,292.22564697265625,291.8975524902344,293.2757263183594,292.5464782714844,286.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654882014729,1.8284207214946946e-07,0.0009653053712099,-0.0038417926989495,0.0,0.0,0.0,-0.0057192780077457,60.0,9.111824035644531,-0.0,-6.355549686531958e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,9.050114749697968e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,9.530211536912248e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,7.038984767859802e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,9.530210081720723e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,0.0004520717775449,285.7859191894531,294.1499938964844,292.18084716796875,291.8531494140625,293.2571716308594,292.53082275390625,286.5718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642874356359,1.688038224756383e-07,0.0009641186334192,-0.0034739049151539,0.0,0.0,0.0,-0.005649680737406,60.0,9.01558780670166,-0.0,-6.339751479345068e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,9.050114749697968e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,9.530211536912248e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,7.038984767859802e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,9.530210081720723e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,0.0004520717775449,285.7859191894531,294.1499938964844,292.18084716796875,291.8531494140625,293.2571716308594,292.53082275390625,286.5718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642874356359,1.688038224756383e-07,0.0009641186334192,-0.0034739049151539,0.0,0.0,0.0,-0.005649680737406,60.0,9.01558780670166,-0.0,-6.339751479345068e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415771484375,0.0,0.0,9.039315773406996e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,9.51883994275704e-05,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74249267578125,0.0,0.0,7.030585402389988e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,9.518838487565516e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,0.0004515323671512,285.79132080078125,294.1499938964844,292.1352233886719,291.8078918457031,293.2381896972656,292.5161437988281,286.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631367865949,1.553508042206886e-07,0.000962981430348,-0.0031213529873639,0.0,0.0,0.0,-0.0055829854682087,60.0,8.918012619018555,-0.0,-6.324629708842623e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415771484375,0.0,0.0,9.039315773406996e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,9.51883994275704e-05,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74249267578125,0.0,0.0,7.030585402389988e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,9.518838487565516e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,0.0004515323671512,285.79132080078125,294.1499938964844,292.1352233886719,291.8078918457031,293.2381896972656,292.5161437988281,286.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631367865949,1.553508042206886e-07,0.000962981430348,-0.0031213529873639,0.0,0.0,0.0,-0.0055829854682087,60.0,8.918012619018555,-0.0,-6.324629708842623e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,9.029074135469271e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457275390625,0.0,0.0,9.508054790785536e-05,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74688720703125,0.0,0.0,7.02261968399398e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,9.508053335594012e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453918457031,0.0,0.0,0.0004510207800194,285.7967224121094,294.1499938964844,292.08905029296875,291.7621154785156,293.2187805175781,292.502685546875,286.5858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620453929528,1.425915314712256e-07,0.0009619027841836,-0.002786980010569,0.0,0.0,0.0,-0.0055197291076183,60.0,8.81960678100586,-0.0,-6.310305167289698e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,9.029074135469271e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457275390625,0.0,0.0,9.508054790785536e-05,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74688720703125,0.0,0.0,7.02261968399398e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,9.508053335594012e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453918457031,0.0,0.0,0.0004510207800194,285.7967224121094,294.1499938964844,292.08905029296875,291.7621154785156,293.2187805175781,292.502685546875,286.5858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620453929528,1.425915314712256e-07,0.0009619027841836,-0.002786980010569,0.0,0.0,0.0,-0.0055197291076183,60.0,8.81960678100586,-0.0,-6.310305167289698e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,9.024159953696652e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479553222656,0.0,0.0,9.502879402134567e-05,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74908447265625,0.0,0.0,7.01879762345925e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480773925781,0.0,0.0,9.502877946943045e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,0.0004507753183133,285.7994384765625,294.1499938964844,292.0657958984375,291.73907470703125,293.208984375,292.4962158203125,286.5893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615216986276,1.364694099947883e-07,0.0009613852016627,-0.002626541769132,0.0,0.0,0.0,-0.0054893773049116,60.0,8.770261764526367,-0.0,-6.303437061205841e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,9.019472781801596e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501525878906,0.0,0.0,9.497943392489104e-05,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513122558594,0.0,0.0,7.015151641098782e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502746582031,0.0,0.0,9.497941937297584e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74981689453125,0.0,0.0,0.0004505411779973,285.8021545410156,294.1499938964844,292.04254150390625,291.71600341796875,293.1989440917969,292.4905090332031,286.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610223351046,1.3062994241863637e-07,0.0009608917171135,-0.0024735103361308,0.0,0.0,0.0,-0.0054604276083409,60.0,8.720860481262207,-0.0,-6.296890120438547e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548828125,0.0,0.0,9.010524081531912e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,9.488520299782977e-05,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557678222656,0.0,0.0,7.008191460045055e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547607421875,0.0,0.0,9.488518844591454e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,0.0004500941722653,285.80767822265625,294.1499938964844,291.9959716796875,291.6698303222656,293.1787414550781,292.4798889160156,286.599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009574225405231,1.1921689235805388e-07,0.0009573033312335,-0.0021770391613245,0.0,0.0,0.0,-0.0053906580433249,60.0,8.60944652557373,-0.0,-6.284400910772092e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548828125,0.0,0.0,9.010524081531912e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,9.488520299782977e-05,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557678222656,0.0,0.0,7.008191460045055e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547607421875,0.0,0.0,9.488518844591454e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,0.0004500941722653,285.80767822265625,294.1499938964844,291.9959716796875,291.6698303222656,293.1787414550781,292.4798889160156,286.599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009574225405231,1.1921689235805388e-07,0.0009573033312335,-0.0021770391613245,0.0,0.0,0.0,-0.0053906580433249,60.0,8.60944652557373,-0.0,-6.284400910772092e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,9.004538151202723e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582702636719,0.0,0.0,9.48221713770181e-05,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,7.0035363023635e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584228515625,0.0,0.0,9.482215682510288e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579650878906,0.0,0.0,0.0004497951595112,285.81201171875,294.1499938964844,291.9496154785156,291.62384033203125,293.1586608886719,292.4704284667969,286.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000900975021068,1.0617020507197594e-07,0.0009008688502945,-0.0018904630560427,0.0,0.0,0.0,-0.0050478475168347,60.0,8.369651794433594,-0.0,-6.276052744169648e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,9.004538151202723e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582702636719,0.0,0.0,9.48221713770181e-05,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,7.0035363023635e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584228515625,0.0,0.0,9.482215682510288e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579650878906,0.0,0.0,0.0004497951595112,285.81201171875,294.1499938964844,291.9496154785156,291.62384033203125,293.1586608886719,292.4704284667969,286.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000900975021068,1.0617020507197594e-07,0.0009008688502945,-0.0018904630560427,0.0,0.0,0.0,-0.0050478475168347,60.0,8.369651794433594,-0.0,-6.276052744169648e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755432128906,0.0,0.0,8.998425619211048e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.775390625,0.0,0.0,9.47578009800054e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,6.998781464062631e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753295898437,0.0,0.0,9.475778642809018e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750244140625,0.0,0.0,0.0004494898312259,285.8348083496094,294.1499938964844,291.9036865234375,291.57830810546875,293.1430053710937,292.46142578125,286.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007772005046717,9.074792473029448e-08,0.0007771097589284,-0.0016087543917819,0.0,0.0,0.0,-0.0043558445759117,60.0,7.124030113220215,-0.0,-6.267534047310619e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755432128906,0.0,0.0,8.998425619211048e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.775390625,0.0,0.0,9.47578009800054e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,6.998781464062631e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753295898437,0.0,0.0,9.475778642809018e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750244140625,0.0,0.0,0.0004494898312259,285.8348083496094,294.1499938964844,291.9036865234375,291.57830810546875,293.1430053710937,292.46142578125,286.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007772005046717,9.074792473029448e-08,0.0007771097589284,-0.0016087543917819,0.0,0.0,0.0,-0.0043558445759117,60.0,7.124030113220215,-0.0,-6.267534047310619e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,3.0499268177663907e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334350585937,0.0,0.0,3.2117211958393455e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367004394531,0.0,0.0,2.3721673642285168e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,3.211720832041465e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,0.0001523500977782,285.9163818359375,294.1499938964844,291.85845947265625,291.5334777832031,293.1205444335937,292.44354248046875,286.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007046328391879,7.866356810382058e-08,0.0007045541424304,-0.0013635993236675,0.0,0.0,0.0,-0.0039109736680984,60.0,5.674642086029053,-0.0,-7.200163576470686e-09,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,3.0499268177663907e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334350585937,0.0,0.0,3.2117211958393455e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367004394531,0.0,0.0,2.3721673642285168e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,3.211720832041465e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,0.0001523500977782,285.9163818359375,294.1499938964844,291.85845947265625,291.5334777832031,293.1205444335937,292.44354248046875,286.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007046328391879,7.866356810382058e-08,0.0007045541424304,-0.0013635993236675,0.0,0.0,0.0,-0.0039109736680984,60.0,5.674642086029053,-0.0,-7.200163576470686e-09,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048156738281,0.0,0.0,9.037231939146297e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,9.51664478634484e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,7.028964319033548e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90338134765625,0.0,0.0,9.516643331153318e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90447998046875,0.0,0.0,0.0004514282918535,286.0177917480469,294.1499938964844,291.8362121582031,291.5113830566406,293.0152282714844,292.38726806640625,286.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,0.000338852929417,2.23787619546556e-08,-0.0003388753102626,-0.0009272380848415,0.0,0.0,0.0,0.0015634883893653,60.0,7.351509094238281,-0.0,-6.321706536027706e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,4.499789065448567e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920593261719,0.0,0.0,4.7384968638652936e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.897216796875,0.0,0.0,3.499838931020349e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902587890625,0.0,0.0,4.738496136269532e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912048339844,0.0,0.0,0.0002247736993012,285.9984436035156,294.1499938964844,291.814208984375,291.4895935058594,292.99542236328125,292.3805847167969,286.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004677432589232,5.878810682702351e-08,0.0004676844691857,-0.0010779211297631,0.0,0.0,0.0,-0.0026364396326243,60.0,6.485782623291016,-0.0,-1.5672842579306234e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988342285156,0.0,0.0,3.603324512369e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,3.794475924223661e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,2.80258791462984e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,3.7944751966279e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984680175781,0.0,0.0,0.0001799934543669,286.0035705566406,294.1499938964844,291.7711486816406,291.4468994140625,292.9854431152344,292.3771057128906,286.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839394485112,4.801567143886133e-08,0.0003838914271909,-0.0008784948149695,0.0,0.0,0.0,-0.0021626073867082,60.0,4.809433937072754,-0.0,-1.0050094978453217e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988342285156,0.0,0.0,3.603324512369e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,3.794475924223661e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,2.80258791462984e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,3.7944751966279e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984680175781,0.0,0.0,0.0001799934543669,286.0035705566406,294.1499938964844,291.7711486816406,291.4468994140625,292.9854431152344,292.3771057128906,286.6332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839394485112,4.801567143886133e-08,0.0003838914271909,-0.0008784948149695,0.0,0.0,0.0,-0.0021626073867082,60.0,4.809433937072754,-0.0,-1.0050094978453217e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,3.24199500028044e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091186523437,0.0,0.0,3.413978629396297e-05,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.914794921875,0.0,0.0,2.521553869883064e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070739746094,0.0,0.0,3.413977901800536e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.908203125,0.0,0.0,0.0001619443064555,286.0131225585937,294.1499938964844,291.72955322265625,291.4056701660156,292.978271484375,292.3769836425781,286.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002812265011016,3.677003235225129e-08,0.0002811897429637,-0.0006855361280031,0.0,0.0,0.0,-0.0015938689466565,60.0,3.805952072143554,-0.0,-8.135573104084415e-09,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,3.24199500028044e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091186523437,0.0,0.0,3.413978629396297e-05,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.914794921875,0.0,0.0,2.521553869883064e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070739746094,0.0,0.0,3.413977901800536e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.908203125,0.0,0.0,0.0001619443064555,286.0131225585937,294.1499938964844,291.72955322265625,291.4056701660156,292.978271484375,292.3769836425781,286.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002812265011016,3.677003235225129e-08,0.0002811897429637,-0.0006855361280031,0.0,0.0,0.0,-0.0015938689466565,60.0,3.805952072143554,-0.0,-8.135573104084415e-09,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090881347656,0.0,0.0,2.182710886700079e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90966796875,0.0,0.0,2.2985006580711342e-05,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91534423828125,0.0,0.0,1.697665538813453e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076232910156,0.0,0.0,2.298500294273253e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90875244140625,0.0,0.0,0.0001090308869606,286.0128479003906,294.1499938964844,291.689697265625,291.3661193847656,292.9717102050781,292.3787536621094,286.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002325949462829,2.9087839692465426e-08,0.0002325658570043,-0.0005321865319274,0.0,0.0,0.0,-0.001310127438046,60.0,3.186516523361206,-0.0,-3.6877025877402035e-09,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090881347656,0.0,0.0,2.182710886700079e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90966796875,0.0,0.0,2.2985006580711342e-05,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91534423828125,0.0,0.0,1.697665538813453e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076232910156,0.0,0.0,2.298500294273253e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90875244140625,0.0,0.0,0.0001090308869606,286.0128479003906,294.1499938964844,291.689697265625,291.3661193847656,292.9717102050781,292.3787536621094,286.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002325949462829,2.9087839692465426e-08,0.0002325658570043,-0.0005321865319274,0.0,0.0,0.0,-0.001310127438046,60.0,3.186516523361206,-0.0,-3.6877025877402035e-09,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129638671875,0.0,0.0,1.758793951012194e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135437011719,0.0,0.0,1.852095556387212e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,1.3679520634468643e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,1.852095374488272e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126281738281,0.0,0.0,8.785536920186132e-05,286.0176696777344,294.1499938964844,291.6517944335937,291.3285522460937,292.9688415527344,292.3809509277344,286.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001663920265855,2.1332477118107818e-08,0.0001663706934778,-0.0003944844356738,0.0,0.0,0.0,-0.0009404418524354,60.0,2.6000144481658936,-0.0,-2.3943818039384723e-09,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129638671875,0.0,0.0,1.758793951012194e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135437011719,0.0,0.0,1.852095556387212e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,1.3679520634468643e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,1.852095374488272e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126281738281,0.0,0.0,8.785536920186132e-05,286.0176696777344,294.1499938964844,291.6517944335937,291.3285522460937,292.9688415527344,292.3809509277344,286.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001663920265855,2.1332477118107818e-08,0.0001663706934778,-0.0003944844356738,0.0,0.0,0.0,-0.0009404418524354,60.0,2.6000144481658936,-0.0,-2.3943818039384723e-09,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,1.3779062101093588e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,1.4510022992908487e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,1.0717057193687651e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92242431640625,0.0,0.0,1.4510021173919084e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,6.882924208184704e-05,286.0325012207031,294.1499938964844,291.6336669921875,291.3105773925781,292.96734619140625,292.38165283203125,286.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001468168775318,1.836101226615483e-08,0.0001467985130148,-0.0003359334077686,0.0,0.0,0.0,-0.0008269711979664,60.0,2.3993072509765625,-0.0,-1.469612320725843e-09,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,1.161754425993422e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253234863281,0.0,0.0,1.22338396977284e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,9.03587533684913e-06,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,1.2233837878738996e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,5.803201929666102e-05,286.0334167480469,294.1499938964844,291.6161193847656,291.2931823730469,292.9665832519531,292.38232421875,286.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001237884716829,1.5480996040651007e-08,0.0001237729884451,-0.0002832400496117,0.0,0.0,0.0,-0.0006972592673264,60.0,2.1741161346435547,-0.0,-1.044701325447761e-09,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
