time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808420,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252319335937,0.0,0.0,7.958998139656615e-06,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,8.38121195556596e-06,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320983886719,0.0,0.0,6.190336989675416e-06,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,8.381210136576556e-06,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248962402344,0.0,0.0,3.975682921009138e-05,286.0343017578125,294.1499938964844,291.5829162597656,291.26025390625,292.9657287597656,292.3832702636719,286.6640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-8.480394899379462e-05,1.0605629263693572e-08,8.479334792355075e-05,-0.000194040723727,0.0,0.0,0.0,-0.0004776726709678,60.0,1.7748006582260132,-0.0,-4.903206729522931e-10,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252319335937,0.0,0.0,7.958998139656615e-06,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,8.38121195556596e-06,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320983886719,0.0,0.0,6.190336989675416e-06,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,8.381210136576556e-06,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248962402344,0.0,0.0,3.975682921009138e-05,286.0343017578125,294.1499938964844,291.5829162597656,291.26025390625,292.9657287597656,292.3832702636719,286.6640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-8.480394899379462e-05,1.0605629263693572e-08,8.479334792355075e-05,-0.000194040723727,0.0,0.0,0.0,-0.0004776726709678,60.0,1.7748006582260132,-0.0,-4.903206729522931e-10,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.925537109375,0.0,0.0,5.170774784346577e-06,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262084960937,0.0,0.0,5.44507747690659e-06,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324035644531,0.0,0.0,4.021717359137256e-06,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239196777344,0.0,0.0,5.445076567411888e-06,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252319335937,0.0,0.0,2.5829082005657256e-05,286.0347900390625,294.1499938964844,291.5524597167969,291.23004150390625,292.96533203125,292.3836669921875,286.6695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.509528637048789e-05,6.890243930968154e-09,5.508839603862725e-05,-0.0001260639546671,0.0,0.0,0.0,-0.0003103335038758,60.0,1.463252305984497,-0.0,-2.0695441194096278e-10,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.925537109375,0.0,0.0,5.170774784346577e-06,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262084960937,0.0,0.0,5.44507747690659e-06,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324035644531,0.0,0.0,4.021717359137256e-06,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239196777344,0.0,0.0,5.445076567411888e-06,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252319335937,0.0,0.0,2.5829082005657256e-05,286.0347900390625,294.1499938964844,291.5524597167969,291.23004150390625,292.96533203125,292.3836669921875,286.6695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.509528637048789e-05,6.890243930968154e-09,5.508839603862725e-05,-0.0001260639546671,0.0,0.0,0.0,-0.0003103335038758,60.0,1.463252305984497,-0.0,-2.0695441194096278e-10,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256591796875,0.0,0.0,3.127748641418293e-06,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263000488281,0.0,0.0,3.2936713978415355e-06,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325256347656,0.0,0.0,2.432695282550412e-06,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,3.2936709430941846e-06,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253234863281,0.0,0.0,1.562374563945923e-05,286.03497314453125,294.1499938964844,291.52496337890625,291.2027893066406,292.9652099609375,292.3838195800781,286.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.332672713440843e-05,4.167852285519302e-09,3.33225580106955e-05,-7.625503349117935e-05,0.0,0.0,0.0,-0.0001877183822216,60.0,1.2171145677566528,-0.0,-7.572287241686125e-11,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256591796875,0.0,0.0,3.127748641418293e-06,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263000488281,0.0,0.0,3.2936713978415355e-06,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325256347656,0.0,0.0,2.432695282550412e-06,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,3.2936709430941846e-06,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253234863281,0.0,0.0,1.562374563945923e-05,286.03497314453125,294.1499938964844,291.52496337890625,291.2027893066406,292.9652099609375,292.3838195800781,286.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.332672713440843e-05,4.167852285519302e-09,3.33225580106955e-05,-7.625503349117935e-05,0.0,0.0,0.0,-0.0001877183822216,60.0,1.2171145677566528,-0.0,-7.572287241686125e-11,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,1.682291667748359e-06,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,1.7715349258651258e-06,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,1.3084502370475093e-06,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,1.7715346984914504e-06,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92535400390625,0.0,0.0,8.403392712352797e-06,286.0350036621094,294.1499938964844,291.500732421875,291.17877197265625,292.9651794433594,292.38385009765625,286.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7925267457030714e-05,2.241736796193549e-09,1.7923026462085545e-05,-4.10147913498804e-05,0.0,0.0,0.0,-0.0001009670522762,60.0,1.0234636068344116,-0.0,-2.190614876995678e-11,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,1.682291667748359e-06,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,1.7715349258651258e-06,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,1.3084502370475093e-06,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,1.7715346984914504e-06,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92535400390625,0.0,0.0,8.403392712352797e-06,286.0350036621094,294.1499938964844,291.500732421875,291.17877197265625,292.9651794433594,292.38385009765625,286.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7925267457030714e-05,2.241736796193549e-09,1.7923026462085545e-05,-4.10147913498804e-05,0.0,0.0,0.0,-0.0001009670522762,60.0,1.0234636068344116,-0.0,-2.190614876995678e-11,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,9.848422450886574e-07,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,1.0370868039899506e-06,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,7.659890570721473e-07,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,1.0370865766162751e-06,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,4.919489128951682e-06,286.0350341796875,294.1499938964844,291.4898986816406,291.16802978515625,292.9651794433594,292.3838806152344,286.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.04938799267984e-05,1.3123644393431275e-09,1.049256752594374e-05,-2.4010958441067487e-05,0.0,0.0,0.0,-5.9108511777594686e-05,60.0,0.9279174208641052,-0.0,-7.507524116268094e-12,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,6.974325970077189e-07,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,7.344304435719096e-07,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,5.424480491456052e-07,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,7.344303298850718e-07,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,3.4838190003938507e-06,286.0350341796875,294.1499938964844,291.47998046875,291.158203125,292.9651794433594,292.3838806152344,286.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-7.432646725646919e-06,9.294941483162231e-10,7.431717222061707e-06,-1.7005773770506494e-05,0.0,0.0,0.0,-4.186542355455458e-05,60.0,0.8657722473144531,-0.0,-3.765028219748778e-12,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,2.2745281569314105e-07,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,2.3951886873874173e-07,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,1.769078892266407e-07,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,2.395188403170323e-07,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,1.1361735232640058e-06,286.0350341796875,294.1499938964844,291.4629821777344,291.141357421875,292.96514892578125,292.3838806152344,286.6893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.4236740046035266e-06,3.0310365328745087e-10,2.4233709154941607e-06,-5.545539352169726e-06,0.0,0.0,0.0,-1.3651748304255308e-05,60.0,0.7529128193855286,-0.0,-4.004479311082304e-13,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,2.2745281569314105e-07,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,2.3951886873874173e-07,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,1.769078892266407e-07,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,2.395188403170323e-07,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,1.1361735232640058e-06,286.0350341796875,294.1499938964844,291.4629821777344,291.141357421875,292.96514892578125,292.3838806152344,286.6893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.4236740046035266e-06,3.0310365328745087e-10,2.4233709154941607e-06,-5.545539352169726e-06,0.0,0.0,0.0,-1.3651748304255308e-05,60.0,0.7529128193855286,-0.0,-4.004479311082304e-13,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,1.9211999102708432e-08,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,2.023116962845961e-08,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,1.4942678205898122e-08,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,2.0231166075745932e-08,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,9.596787720056454e-08,286.0350341796875,294.1499938964844,291.45001220703125,291.1284484863281,292.96514892578125,292.3838806152344,286.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.047845129027337e-07,2.5606574152736705e-11,2.047589049425369e-07,-4.68517214358144e-07,0.0,0.0,0.0,-1.1534575605764983e-06,60.0,0.6688985228538513,-0.0,-2.856988768013078e-15,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,1.9211999102708432e-08,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,2.023116962845961e-08,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,1.4942678205898122e-08,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,2.0231166075745932e-08,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,9.596787720056454e-08,286.0350341796875,294.1499938964844,291.45001220703125,291.1284484863281,292.96514892578125,292.3838806152344,286.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.047845129027337e-07,2.5606574152736705e-11,2.047589049425369e-07,-4.68517214358144e-07,0.0,0.0,0.0,-1.1534575605764983e-06,60.0,0.6688985228538513,-0.0,-2.856988768013078e-15,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,1.586011433296619e-09,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,1.67014713170488e-09,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,1.2335654719919376e-09,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,1.670146909660275e-09,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,7.92245291592053e-09,286.0350341796875,294.1499938964844,291.4414367675781,291.1199645996094,292.96514892578125,292.3838806152344,286.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7177782751787163e-08,2.1433304350088056e-12,1.7175638689082007e-08,-3.912314383569537e-08,0.0,0.0,0.0,-9.672658052295446e-08,60.0,0.6059139966964722,-0.0,-1.9470451882236533e-17,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,1.586011433296619e-09,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,1.67014713170488e-09,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,1.2335654719919376e-09,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,1.670146909660275e-09,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,7.92245291592053e-09,286.0350341796875,294.1499938964844,291.4414367675781,291.1199645996094,292.96514892578125,292.3838806152344,286.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7177782751787163e-08,2.1433304350088056e-12,1.7175638689082007e-08,-3.912314383569537e-08,0.0,0.0,0.0,-9.672658052295446e-08,60.0,0.6059139966964722,-0.0,-1.9470451882236533e-17,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,4.5643561152886036e-10,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,4.806489095621203e-10,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,3.550057747769841e-10,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,4.80648854050969e-10,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,2.279989530507009e-09,286.0350341796875,294.1499938964844,291.4374084472656,291.115966796875,292.96514892578125,292.3838806152344,286.70184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.939108677604054e-09,6.144729365088752e-13,4.938494058137621e-09,-1.1249411180358493e-08,0.0,0.0,0.0,-2.7794158086180687e-08,60.0,0.5596133470535278,-0.0,-1.6125844682690649e-18,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,4.5643561152886036e-10,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,4.806489095621203e-10,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,3.550057747769841e-10,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,4.80648854050969e-10,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,2.279989530507009e-09,286.0350341796875,294.1499938964844,291.4374084472656,291.115966796875,292.96514892578125,292.3838806152344,286.70184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.939108677604054e-09,6.144729365088752e-13,4.938494058137621e-09,-1.1249411180358493e-08,0.0,0.0,0.0,-2.7794158086180687e-08,60.0,0.5596133470535278,-0.0,-1.6125844682690649e-18,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,4.822764410050695e-10,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,5.078605314068341e-10,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,3.751041977029246e-10,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,5.078604203845315e-10,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,2.409069610465053e-09,286.0350341796875,294.1499938964844,291.4369812011719,291.11553955078125,292.96514892578125,292.3838806152344,286.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.191015617356243e-09,6.465766507271486e-13,5.190369023466701e-09,-1.184157749634096e-08,0.0,0.0,0.0,-2.9220245778560642e-08,60.0,0.5389069318771362,-0.0,-1.800343920765792e-18,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,1.2093241075206151e-08,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,1.2734771459577132e-08,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,9.405861867151089e-09,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,1.2734768795041871e-08,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,6.04082188715438e-08,286.0350341796875,294.1499938964844,291.4375915527344,291.1161499023437,292.96514892578125,292.3838806152344,286.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2890315304048272e-07,1.6118261239594922e-11,1.2888703793123568e-07,-2.949131214791123e-07,0.0,0.0,0.0,-7.260532584041357e-07,60.0,0.5198017358779907,-0.0,-1.1320062768088138e-15,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,7.887483377544413e-08,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,8.305904231065142e-08,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,6.134714425343192e-08,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,8.30590280997967e-08,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,3.939960038223944e-07,286.0350341796875,294.1499938964844,291.4417724609375,291.12030029296875,292.96514892578125,292.3838806152344,286.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.406836400354223e-07,1.0512869741408082e-10,8.405785365539487e-07,-1.923401441672468e-06,0.0,0.0,0.0,-4.735236871056259e-06,60.0,0.4849922955036163,-0.0,-4.8154886924788726e-14,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,7.887483377544413e-08,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,8.305904231065142e-08,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,6.134714425343192e-08,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,8.30590280997967e-08,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,3.939960038223944e-07,286.0350341796875,294.1499938964844,291.4417724609375,291.12030029296875,292.96514892578125,292.3838806152344,286.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.406836400354223e-07,1.0512869741408082e-10,8.405785365539487e-07,-1.923401441672468e-06,0.0,0.0,0.0,-4.735236871056259e-06,60.0,0.4849922955036163,-0.0,-4.8154886924788726e-14,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257202148437,0.0,0.0,5.946969849901507e-07,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,6.262448550842237e-07,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325866699219,0.0,0.0,4.6254248786681273e-07,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,6.26244741397386e-07,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,2.97063343168702e-06,286.0350646972656,294.1499938964844,291.4496154785156,291.1280822753906,292.9651184082031,292.3839111328125,286.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.336341812129831e-06,7.924326750341493e-10,6.335549187497236e-06,-1.44983841892099e-05,0.0,0.0,0.0,-3.569055115804076e-05,60.0,0.4753005802631378,-0.0,-2.737504667393864e-12,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257202148437,0.0,0.0,5.946969849901507e-07,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,6.262448550842237e-07,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325866699219,0.0,0.0,4.6254248786681273e-07,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.924072265625,0.0,0.0,6.26244741397386e-07,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,2.97063343168702e-06,286.0350646972656,294.1499938964844,291.4496154785156,291.1280822753906,292.9651184082031,292.3839111328125,286.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.336341812129831e-06,7.924326750341493e-10,6.335549187497236e-06,-1.44983841892099e-05,0.0,0.0,0.0,-3.569055115804076e-05,60.0,0.4753005802631378,-0.0,-2.737504667393864e-12,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,2.2681967948301462e-06,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,2.388521579632652e-06,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.932861328125,0.0,0.0,1.764154603733914e-06,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9243469238281,0.0,0.0,2.3885213522589765e-06,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256591796875,0.0,0.0,1.1330109373375308e-05,286.03546142578125,294.1499938964844,291.4609069824219,291.1392822265625,292.9648132324219,292.3842163085937,286.7157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.4167182345991023e-05,3.0223761271486183e-09,2.4164161004591733e-05,-5.529760892386548e-05,0.0,0.0,0.0,-0.000136125847348,60.0,0.5368579030036926,-0.0,-3.982216986719856e-11,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,2.2681967948301462e-06,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,2.388521579632652e-06,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.932861328125,0.0,0.0,1.764154603733914e-06,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9243469238281,0.0,0.0,2.3885213522589765e-06,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256591796875,0.0,0.0,1.1330109373375308e-05,286.03546142578125,294.1499938964844,291.4609069824219,291.1392822265625,292.9648132324219,292.3842163085937,286.7157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.4167182345991023e-05,3.0223761271486183e-09,2.4164161004591733e-05,-5.529760892386548e-05,0.0,0.0,0.0,-0.000136125847348,60.0,0.5368579030036926,-0.0,-3.982216986719856e-11,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267883300781,0.0,0.0,4.986773546988843e-06,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,5.2513150876620784e-06,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336853027344,0.0,0.0,3.878604729834478e-06,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251403808594,0.0,0.0,5.251314178167377e-06,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92645263671875,0.0,0.0,2.490995757398196e-05,286.0366516113281,294.1499938964844,291.475341796875,291.1535949707031,292.9638366699219,292.3851013183594,286.71875,0.0,0.0,0.0,0.0,1.0,1.0,-5.313340443535708e-05,6.644924610554881e-09,5.312675784807652e-05,-0.0001215758165926,0.0,0.0,0.0,-0.0002992830704897,60.0,0.677050769329071,-0.0,-1.924875814296456e-10,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267883300781,0.0,0.0,4.986773546988843e-06,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,5.2513150876620784e-06,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336853027344,0.0,0.0,3.878604729834478e-06,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251403808594,0.0,0.0,5.251314178167377e-06,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92645263671875,0.0,0.0,2.490995757398196e-05,286.0366516113281,294.1499938964844,291.475341796875,291.1535949707031,292.9638366699219,292.3851013183594,286.71875,0.0,0.0,0.0,0.0,1.0,1.0,-5.313340443535708e-05,6.644924610554881e-09,5.312675784807652e-05,-0.0001215758165926,0.0,0.0,0.0,-0.0002992830704897,60.0,0.677050769329071,-0.0,-1.924875814296456e-10,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9274597167969,0.0,0.0,6.485292487923289e-06,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281311035156,0.0,0.0,6.829328413004987e-06,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,5.044120825914433e-06,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,6.829327503510285e-06,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271545410156,0.0,0.0,3.239536818000488e-05,286.03759765625,294.1499938964844,291.4836730957031,291.1618347167969,292.9629821777344,292.3856811523437,286.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.910006777616218e-05,8.641726445546283e-09,6.909142393851653e-05,-0.0001581094256835,0.0,0.0,0.0,-0.0003892180684488,60.0,0.7650671601295471,-0.0,-3.255536396018497e-10,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92822265625,0.0,0.0,8.681390681886114e-06,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,9.14192605705466e-06,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,6.752198260073783e-06,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,9.14192514755996e-06,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92791748046875,0.0,0.0,4.336532947490923e-05,286.03863525390625,294.1499938964844,291.49267578125,291.1707763671875,292.9620666503906,292.3862609863281,286.7216796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.249871800420806e-05,1.1568000779504928e-08,9.24871492316015e-05,-0.0002116487594321,0.0,0.0,0.0,-0.0005210150848142,60.0,0.8664785027503967,-0.0,-5.833671878896496e-10,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.931396484375,0.0,0.0,1.5457548215636052e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320983886719,0.0,0.0,1.6277548638754524e-05,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,1.2022546798107214e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297180175781,0.0,0.0,1.627754681976512e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,7.721362635493279e-05,286.0426940917969,294.1499938964844,291.5126037597656,291.1905212402344,292.95819091796875,292.3878479003906,286.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001646977034397,2.0597289207557882e-08,0.0001646770979277,-0.00037684905692,0.0,0.0,0.0,-0.0009276885539293,60.0,1.2265279293060305,-0.0,-1.8494585862782742e-09,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.931396484375,0.0,0.0,1.5457548215636052e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320983886719,0.0,0.0,1.6277548638754524e-05,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,1.2022546798107214e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297180175781,0.0,0.0,1.627754681976512e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,7.721362635493279e-05,286.0426940917969,294.1499938964844,291.5126037597656,291.1905212402344,292.95819091796875,292.3878479003906,286.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001646977034397,2.0597289207557882e-08,0.0001646770979277,-0.00037684905692,0.0,0.0,0.0,-0.0009276885539293,60.0,1.2265279293060305,-0.0,-1.8494585862782742e-09,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,2.433928420941811e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,2.563045018177945e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,1.893057014967781e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,2.5630446543800645e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,0.0001215797237819,286.0487670898437,294.1499938964844,291.53485107421875,291.21258544921875,292.9515075683594,292.3883056640625,286.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002593316021375,3.243231105898303e-08,0.0002592991804704,-0.0005933830980211,0.0,0.0,0.0,-0.0014607311459258,60.0,1.743743896484375,-0.0,-4.58541915548949e-09,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,2.433928420941811e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,2.563045018177945e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,1.893057014967781e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,2.5630446543800645e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,0.0001215797237819,286.0487670898437,294.1499938964844,291.53485107421875,291.21258544921875,292.9515075683594,292.3883056640625,286.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002593316021375,3.243231105898303e-08,0.0002592991804704,-0.0005933830980211,0.0,0.0,0.0,-0.0014607311459258,60.0,1.743743896484375,-0.0,-4.58541915548949e-09,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,3.515999560477212e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,3.702518733916804e-05,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,2.734668669290841e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,3.702518006321043e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,0.0001756314013618,286.0563049316406,294.1499938964844,291.5591735839844,291.2366943359375,292.94049072265625,292.3832092285156,286.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000401565892389,4.954912213861465e-08,0.0004015163285657,-0.0009011861402541,0.0,0.0,0.0,-0.0022577766794711,60.0,2.56182074546814,-0.0,-9.568879022481273e-09,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,3.515999560477212e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,3.702518733916804e-05,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,2.734668669290841e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,3.702518006321043e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,0.0001756314013618,286.0563049316406,294.1499938964844,291.5591735839844,291.2366943359375,292.94049072265625,292.3832092285156,286.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000401565892389,4.954912213861465e-08,0.0004015163285657,-0.0009011861402541,0.0,0.0,0.0,-0.0022577766794711,60.0,2.56182074546814,-0.0,-9.568879022481273e-09,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812927246094,0.0,0.0,4.170869942754507e-06,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98211669921875,0.0,0.0,4.39212908531772e-06,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,3.244012759751058e-06,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,4.392128630570369e-06,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,2.0834351744269952e-05,286.1141967773437,294.1499938964844,291.58526611328125,291.2625732421875,292.89752197265625,292.32830810546875,286.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00082136382116,8.336520096463573e-08,0.0008212804095819,-0.0013704840093851,0.0,0.0,0.0,-0.0045077912509441,60.0,3.325456380844116,-0.0,-1.3465321913042058e-10,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812927246094,0.0,0.0,4.170869942754507e-06,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98211669921875,0.0,0.0,4.39212908531772e-06,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,3.244012759751058e-06,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,4.392128630570369e-06,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,2.0834351744269952e-05,286.1141967773437,294.1499938964844,291.58526611328125,291.2625732421875,292.89752197265625,292.32830810546875,286.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00082136382116,8.336520096463573e-08,0.0008212804095819,-0.0013704840093851,0.0,0.0,0.0,-0.0045077912509441,60.0,3.325456380844116,-0.0,-1.3465321913042058e-10,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
