time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810700,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121826171875,0.0,0.0,9.028665226651356e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134948730469,0.0,0.0,9.507623326499016e-05,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,7.022300997050479e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092224121094,0.0,0.0,9.507621871307492e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11236572265625,0.0,0.0,0.0004510003782343,286.2991027832031,294.1499938964844,291.5989074707031,291.276123046875,292.7908630371094,292.2635498046875,286.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.565294875646941e-05,5.030364746971827e-08,4.560264278552495e-05,-0.0012769364984706,0.0,0.0,0.0,-0.0004956406191922,60.0,5.287367820739746,-0.0,-6.309723943331846e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,9.00763989193365e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034545898437,0.0,0.0,9.485482587479056e-05,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,7.00594755471684e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.099365234375,0.0,0.0,9.485481132287532e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,0.0004499501083046,286.2852478027344,294.1499938964844,291.6128845214844,291.2899780273437,292.7698669433594,292.2550048828125,286.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007334947586059,9.322253191612617e-08,0.0007334015681408,-0.0017175221582874,0.0,0.0,0.0,-0.0041473763994872,60.0,5.536568641662598,-0.0,-6.280371422917598e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,9.011720248963684e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,9.489779768045992e-05,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,7.009121327428147e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11724853515625,0.0,0.0,9.489778312854467e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203308105469,0.0,0.0,0.0004501539224293,286.3075561523437,294.1499938964844,291.6417541503906,291.318603515625,292.75,292.2408447265625,286.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980080649256,1.247516792091119e-07,0.0009978832677006,-0.0022819740697741,0.0,0.0,0.0,-0.0056197252124547,60.0,6.366612911224365,-0.0,-6.286061449145566e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,9.011720248963684e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,9.489779768045992e-05,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,7.009121327428147e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11724853515625,0.0,0.0,9.489778312854467e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203308105469,0.0,0.0,0.0004501539224293,286.3075561523437,294.1499938964844,291.6417541503906,291.318603515625,292.75,292.2408447265625,286.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980080649256,1.247516792091119e-07,0.0009978832677006,-0.0022819740697741,0.0,0.0,0.0,-0.0056197252124547,60.0,6.366612911224365,-0.0,-6.286061449145566e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,9.03039617696777e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,9.509445953881368e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,7.023647049209103e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219482421875,0.0,0.0,9.509444498689844e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.125,0.0,0.0,0.0004510868166107,286.3110046386719,294.1499938964844,291.6716003417969,291.3481750488281,292.7319641113281,292.2231750488281,286.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621788631193,1.4422791139168114e-07,0.0009620346245355,-0.0028298697434365,0.0,0.0,0.0,-0.0055278087966144,60.0,6.897754192352295,-0.0,-6.312141920261638e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,9.03039617696777e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,9.509445953881368e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,7.023647049209103e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219482421875,0.0,0.0,9.509444498689844e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.125,0.0,0.0,0.0004510868166107,286.3110046386719,294.1499938964844,291.6716003417969,291.3481750488281,292.7319641113281,292.2231750488281,286.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621788631193,1.4422791139168114e-07,0.0009620346245355,-0.0028298697434365,0.0,0.0,0.0,-0.0055278087966144,60.0,6.897754192352295,-0.0,-6.312141920261638e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,9.049889195011929e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,9.529973613098264e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14239501953125,0.0,0.0,7.038808689685538e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,9.52997215790674e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296691894531,0.0,0.0,0.0004520605725701,286.3144836425781,294.1499938964844,291.7021179199219,291.3784484863281,292.7142028808594,292.2024230957031,286.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642614168114,1.68510837283975e-07,0.0009640929056331,-0.0034662280231714,0.0,0.0,0.0,-0.005648223683238,60.0,7.124597549438477,-0.0,-6.339421787515678e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,9.049889195011929e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,9.529973613098264e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14239501953125,0.0,0.0,7.038808689685538e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,9.52997215790674e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296691894531,0.0,0.0,0.0004520605725701,286.3144836425781,294.1499938964844,291.7021179199219,291.3784484863281,292.7142028808594,292.2024230957031,286.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642614168114,1.68510837283975e-07,0.0009640929056331,-0.0034662280231714,0.0,0.0,0.0,-0.005648223683238,60.0,7.124597549438477,-0.0,-6.339421787515678e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341552734375,0.0,0.0,9.071557724382728e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,9.552791016176344e-05,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,7.05566126271151e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,9.55278956098482e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,0.0004531429440248,286.3179626464844,294.1499938964844,291.7330627441406,291.4091491699219,292.6972045898437,292.1781311035156,286.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665700490586,1.955024657718241e-07,0.0009663745295256,-0.0041735717095434,0.0,0.0,0.0,-0.0057820384390652,60.0,7.263036251068115,-0.0,-6.369814542495078e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341552734375,0.0,0.0,9.071557724382728e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,9.552791016176344e-05,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,7.05566126271151e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,9.55278956098482e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,0.0004531429440248,286.3179626464844,294.1499938964844,291.7330627441406,291.4091491699219,292.6972045898437,292.1781311035156,286.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665700490586,1.955024657718241e-07,0.0009663745295256,-0.0041735717095434,0.0,0.0,0.0,-0.0057820384390652,60.0,7.263036251068115,-0.0,-6.369814542495078e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.136474609375,0.0,0.0,9.08314177650027e-05,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377258300781,0.0,0.0,9.564989886712284e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,7.064671081025153e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,9.56498843152076e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366577148437,0.0,0.0,0.000453721586382,286.3197021484375,294.1499938964844,291.7486267089844,291.424560546875,292.6890563964844,292.1649475097656,286.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678042843006,2.0993243765587977e-07,0.0009675943292677,-0.0045517217367887,0.0,0.0,0.0,-0.005853577516973,60.0,7.322362899780273,-0.0,-6.386092366028606e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,9.095104178413747e-05,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,9.57758675212972e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513977050781,0.0,0.0,7.073975575622171e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13604736328125,0.0,0.0,9.577585296938196e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13897705078125,0.0,0.0,0.0004543191462289,286.3214416503906,294.1499938964844,291.7641906738281,291.4399719238281,292.6810607910156,292.1512756347656,286.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690787410363,2.248335562171633e-07,0.0009688538848422,-0.0049422164447605,0.0,0.0,0.0,-0.0059274518862366,60.0,7.379011154174805,-0.0,-6.402923702353291e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,9.120054892264308e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,9.603860962670296e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,7.093382009770721e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407165527344,0.0,0.0,9.603860235074536e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14361572265625,0.0,0.0,0.0004555654886644,286.3249206542969,294.1499938964844,291.795166015625,291.470703125,292.6656799316406,292.12335205078125,286.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717372013255,2.559147276315344e-07,0.0009714812622405,-0.0057567139156162,0.0,0.0,0.0,-0.0060815415345132,60.0,7.48713207244873,-0.0,-6.438101962658038e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,9.120054892264308e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,9.603860962670296e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,7.093382009770721e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407165527344,0.0,0.0,9.603860235074536e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14361572265625,0.0,0.0,0.0004555654886644,286.3249206542969,294.1499938964844,291.795166015625,291.470703125,292.6656799316406,292.12335205078125,286.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717372013255,2.559147276315344e-07,0.0009714812622405,-0.0057567139156162,0.0,0.0,0.0,-0.0060815415345132,60.0,7.48713207244873,-0.0,-6.438101962658038e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481018066406,0.0,0.0,9.145894728135318e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,9.63107158895582e-05,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,7.113478932296857e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.0,0.0,9.631070133764295e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482849121094,0.0,0.0,0.0004568562435451,286.32843017578125,294.1499938964844,291.82574462890625,291.50103759765625,292.6510925292969,292.0959167480469,286.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744903072714,2.881026546219801e-07,0.0009742021793499,-0.0066002025268971,0.0,0.0,0.0,-0.0062411185353994,60.0,7.589716911315918,-0.0,-6.474634517417145e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481018066406,0.0,0.0,9.145894728135318e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,9.63107158895582e-05,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,7.113478932296857e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.0,0.0,9.631070133764295e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482849121094,0.0,0.0,0.0004568562435451,286.32843017578125,294.1499938964844,291.82574462890625,291.50103759765625,292.6510925292969,292.0959167480469,286.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744903072714,2.881026546219801e-07,0.0009742021793499,-0.0066002025268971,0.0,0.0,0.0,-0.0062411185353994,60.0,7.589716911315918,-0.0,-6.474634517417145e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,9.171963756671175e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,9.658523777034134e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,7.133754843380302e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,9.658522321842612e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,0.0004581584362313,286.3319091796875,294.1499938964844,291.8556823730469,291.5307006835937,292.63726806640625,292.07049560546875,286.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772678604349,3.205768450698088e-07,0.0009769473690539,-0.0074511785060167,0.0,0.0,0.0,-0.006402114406228,60.0,7.687523365020752,-0.0,-6.511596239988648e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,9.171963756671175e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,9.658523777034134e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,7.133754843380302e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,9.658522321842612e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,0.0004581584362313,286.3319091796875,294.1499938964844,291.8556823730469,291.5307006835937,292.63726806640625,292.07049560546875,286.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772678604349,3.205768450698088e-07,0.0009769473690539,-0.0074511785060167,0.0,0.0,0.0,-0.006402114406228,60.0,7.687523365020752,-0.0,-6.511596239988648e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,9.197580948239192e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585693359375,0.0,0.0,9.68549938988872e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693725585937,0.0,0.0,7.153679325710982e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,9.685498662292956e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,0.0004594380734488,286.3354187011719,294.1499938964844,291.8846740722656,291.5594482421875,292.6241760253906,292.04852294921875,286.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799974504858,3.524879161886929e-07,0.0009796449448913,-0.0082873832434415,0.0,0.0,0.0,-0.0065603191033005,60.0,7.780568599700928,-0.0,-6.548020081709184e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,9.197580948239192e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585693359375,0.0,0.0,9.68549938988872e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693725585937,0.0,0.0,7.153679325710982e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,9.685498662292956e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,0.0004594380734488,286.3354187011719,294.1499938964844,291.8846740722656,291.5594482421875,292.6241760253906,292.04852294921875,286.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799974504858,3.524879161886929e-07,0.0009796449448913,-0.0082873832434415,0.0,0.0,0.0,-0.0065603191033005,60.0,7.780568599700928,-0.0,-6.548020081709184e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15966796875,0.0,0.0,9.209984273184092e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,9.69856046140194e-05,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.171630859375,0.0,0.0,7.163325790315866e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570739746094,0.0,0.0,9.698559006210417e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15985107421875,0.0,0.0,0.0004600576357915,286.3371887207031,294.1499938964844,291.8987121582031,291.5733947753906,292.6179504394531,292.0393371582031,286.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813185315579,3.6793798585677e-07,0.0009809506591409,-0.0086922338232398,0.0,0.0,0.0,-0.0066369138658046,60.0,7.825000762939453,-0.0,-6.565691279547536e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,9.22197723411955e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631774902344,0.0,0.0,9.71119006862864e-05,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,7.172654295573011e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,9.711188613437116e-05,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16217041015625,0.0,0.0,0.0004606567381415,286.33892822265625,294.1499938964844,291.9124450683594,291.5870056152344,292.6119079589844,292.0314025878906,286.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825963061302,3.82878198479375e-07,0.0009822134161368,-0.0090837208554148,0.0,0.0,0.0,-0.0067109814845025,60.0,7.868059158325195,-0.0,-6.582801859167375e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,9.244726243196057e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16778564453125,0.0,0.0,9.735146159073338e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783447265625,0.0,0.0,7.190347969299182e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640625,0.0,0.0,9.735144703881816e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,0.0004617930972017,286.3424377441406,294.1499938964844,291.938720703125,291.6130676269531,292.6002197265625,292.0184326171875,286.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850207716226,4.112166607228573e-07,0.0009846094762906,-0.0098262773826718,0.0,0.0,0.0,-0.0068514766171574,60.0,7.95079231262207,-0.0,-6.615318426383966e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,9.244726243196057e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16778564453125,0.0,0.0,9.735146159073338e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783447265625,0.0,0.0,7.190347969299182e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640625,0.0,0.0,9.735144703881816e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,0.0004617930972017,286.3424377441406,294.1499938964844,291.938720703125,291.6130676269531,292.6002197265625,292.0184326171875,286.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850207716226,4.112166607228573e-07,0.0009846094762906,-0.0098262773826718,0.0,0.0,0.0,-0.0068514766171574,60.0,7.95079231262207,-0.0,-6.615318426383966e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,9.264969412470236e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,9.756463259691373e-05,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,7.206092413980514e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,9.75646180449985e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714172363281,0.0,0.0,0.0004628042806871,286.345947265625,294.1499938964844,291.9632568359375,291.63739013671875,292.5892028808594,292.01055908203125,286.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871774818748,4.364333960893418e-07,0.0009867410408332,-0.0104870209470391,0.0,0.0,0.0,-0.0069764922372996,60.0,8.027116775512695,-0.0,-6.644319938686749e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,9.264969412470236e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,9.756463259691373e-05,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,7.206092413980514e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,9.75646180449985e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714172363281,0.0,0.0,0.0004628042806871,286.345947265625,294.1499938964844,291.9632568359375,291.63739013671875,292.5892028808594,292.01055908203125,286.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871774818748,4.364333960893418e-07,0.0009867410408332,-0.0104870209470391,0.0,0.0,0.0,-0.0069764922372996,60.0,8.027116775512695,-0.0,-6.644319938686749e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17584228515625,0.0,0.0,9.282041719416156e-05,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,9.774440695764496e-05,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872863769531,0.0,0.0,7.219371036626399e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17333984375,0.0,0.0,9.774439968168736e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.176025390625,0.0,0.0,0.0004636570811271,286.3494873046875,294.1499938964844,291.9857482910156,291.6596984863281,292.5788269042969,292.0074768066406,286.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889964712783,4.577000538574794e-07,0.0009885388426482,-0.0110442526638507,0.0,0.0,0.0,-0.0070819249376654,60.0,8.095983505249023,-0.0,-6.668827978728586e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17584228515625,0.0,0.0,9.282041719416156e-05,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,9.774440695764496e-05,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872863769531,0.0,0.0,7.219371036626399e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17333984375,0.0,0.0,9.774439968168736e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.176025390625,0.0,0.0,0.0004636570811271,286.3494873046875,294.1499938964844,291.9857482910156,291.6596984863281,292.5788269042969,292.0074768066406,286.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889964712783,4.577000538574794e-07,0.0009885388426482,-0.0110442526638507,0.0,0.0,0.0,-0.0070819249376654,60.0,8.095983505249023,-0.0,-6.668827978728586e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1804504394531,0.0,0.0,9.296687494497746e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815795898437,0.0,0.0,9.789863543119282e-05,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917724609375,0.0,0.0,7.230762275867164e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,9.78986208792776e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,0.0004643886641133,286.3529968261719,294.1499938964844,292.0059509277344,291.6797180175781,292.56884765625,292.00836181640625,286.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905586484819,4.759440059842746e-07,0.0009900827426463,-0.0115222726017236,0.0,0.0,0.0,-0.0071723810397088,60.0,8.159065246582031,-0.0,-6.689888465416517e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1804504394531,0.0,0.0,9.296687494497746e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815795898437,0.0,0.0,9.789863543119282e-05,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917724609375,0.0,0.0,7.230762275867164e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,9.78986208792776e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,0.0004643886641133,286.3529968261719,294.1499938964844,292.0059509277344,291.6797180175781,292.56884765625,292.00836181640625,286.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905586484819,4.759440059842746e-07,0.0009900827426463,-0.0115222726017236,0.0,0.0,0.0,-0.0071723810397088,60.0,8.159065246582031,-0.0,-6.689888465416517e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827392578125,0.0,0.0,9.30160385905765e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,9.795040386961772e-05,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939697265625,0.0,0.0,7.234585791593418e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802978515625,0.0,0.0,9.79503893177025e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18292236328125,0.0,0.0,0.0004646342131309,286.3547668457031,294.1499938964844,292.0151062011719,291.68878173828125,292.564208984375,292.0096740722656,286.777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910817025229,4.820675485461834e-07,0.0009905996266752,-0.0116827189922332,0.0,0.0,0.0,-0.0072027361020445,60.0,8.185334205627441,-0.0,-6.696965471064686e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,9.307296568294988e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,9.8010350484401e-05,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961975097656,0.0,0.0,7.239013211801648e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825866699219,0.0,0.0,9.801033593248576e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,0.0004649185866583,286.35650634765625,294.1499938964844,292.0235900878906,291.6972045898437,292.5594787597656,292.0115051269531,286.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916882263496,4.891590492661635e-07,0.0009911990491673,-0.011868524365127,0.0,0.0,0.0,-0.007237893063575,60.0,8.21281909942627,-0.0,-6.705165134235358e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896057128906,0.0,0.0,9.313999908044934e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907043457031,0.0,0.0,9.80809418251738e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006530761719,0.0,0.0,7.244227163027972e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18719482421875,0.0,0.0,9.808092727325855e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897888183594,0.0,0.0,0.0004652534553315,286.36004638671875,294.1499938964844,292.0383605957031,291.7118530273437,292.5505676269531,292.01690673828125,286.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924018522724,4.975089495928842e-07,0.0009919044096022,-0.0120873022824525,0.0,0.0,0.0,-0.0072792861610651,60.0,8.257116317749023,-0.0,-6.714825673270752e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896057128906,0.0,0.0,9.313999908044934e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907043457031,0.0,0.0,9.80809418251738e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006530761719,0.0,0.0,7.244227163027972e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18719482421875,0.0,0.0,9.808092727325855e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897888183594,0.0,0.0,0.0004652534553315,286.36004638671875,294.1499938964844,292.0383605957031,291.7118530273437,292.5505676269531,292.01690673828125,286.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924018522724,4.975089495928842e-07,0.0009919044096022,-0.0120873022824525,0.0,0.0,0.0,-0.0072792861610651,60.0,8.257116317749023,-0.0,-6.714825673270752e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,9.318739466834812e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952514648437,0.0,0.0,9.813084761844948e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.205078125,0.0,0.0,7.247913163155317e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918029785156,0.0,0.0,9.813084034249188e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943359375,0.0,0.0,0.0004654902149923,286.3635559082031,294.1499938964844,292.04998779296875,291.723388671875,292.5419006347656,292.0226135253906,286.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929093066602,5.034126502323488e-07,0.0009924059268087,-0.0122419809922575,0.0,0.0,0.0,-0.007308566942811,60.0,8.294618606567383,-0.0,-6.72166038384603e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,9.318739466834812e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952514648437,0.0,0.0,9.813084761844948e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.205078125,0.0,0.0,7.247913163155317e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918029785156,0.0,0.0,9.813084034249188e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943359375,0.0,0.0,0.0004654902149923,286.3635559082031,294.1499938964844,292.04998779296875,291.723388671875,292.5419006347656,292.0226135253906,286.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929093066602,5.034126502323488e-07,0.0009924059268087,-0.0122419809922575,0.0,0.0,0.0,-0.007308566942811,60.0,8.294618606567383,-0.0,-6.72166038384603e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,9.321013931185008e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997985839844,0.0,0.0,9.815480007091536e-05,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20947265625,0.0,0.0,7.249681948451325e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,9.815478551900014e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988830566406,0.0,0.0,0.0004656038072425,286.3670654296875,294.1499938964844,292.0577697753906,291.7311096191406,292.5335998535156,292.0284423828125,286.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931491222232,5.06244703046832e-07,0.0009926428319886,-0.0123161850497126,0.0,0.0,0.0,-0.0073225954547524,60.0,8.32148551940918,-0.0,-6.724940959657033e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,9.321013931185008e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997985839844,0.0,0.0,9.815480007091536e-05,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20947265625,0.0,0.0,7.249681948451325e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,9.815478551900014e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988830566406,0.0,0.0,0.0004656038072425,286.3670654296875,294.1499938964844,292.0577697753906,291.7311096191406,292.5335998535156,292.0284423828125,286.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931491222232,5.06244703046832e-07,0.0009926428319886,-0.0123161850497126,0.0,0.0,0.0,-0.0073225954547524,60.0,8.32148551940918,-0.0,-6.724940959657033e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,9.323200356448068e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043151855469,0.0,0.0,9.817782847676426e-05,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138977050781,0.0,0.0,7.251383067341521e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.200927734375,0.0,0.0,9.817781392484903e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,0.0004657130339182,286.3705749511719,294.1499938964844,292.0613708496094,291.73468017578125,292.52545166015625,292.0335693359375,286.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933820692822,5.089679575576156e-07,0.0009928731014952,-0.0123875373974442,0.0,0.0,0.0,-0.0073360963724553,60.0,8.34134292602539,-0.0,-6.728095769403808e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
