time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813040,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,9.323200356448068e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043151855469,0.0,0.0,9.817782847676426e-05,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138977050781,0.0,0.0,7.251383067341521e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.200927734375,0.0,0.0,9.817781392484903e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,0.0004657130339182,286.3705749511719,294.1499938964844,292.0613708496094,291.73468017578125,292.52545166015625,292.0335693359375,286.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933820692822,5.089679575576156e-07,0.0009928731014952,-0.0123875373974442,0.0,0.0,0.0,-0.0073360963724553,60.0,8.34134292602539,-0.0,-6.728095769403808e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055053710937,0.0,0.0,9.324270649813116e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,9.818909893510865e-05,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,7.252215436892584e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,9.81890843831934e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056884765625,0.0,0.0,0.0004657665267586,286.3723449707031,294.1499938964844,292.0617370605469,291.7350158691406,292.5214233398437,292.0356140136719,286.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934960398823,5.103009925733204e-07,0.0009929856751114,-0.0124224629253149,0.0,0.0,0.0,-0.0073427045717835,60.0,8.347618103027344,-0.0,-6.72964048931135e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.207763671875,0.0,0.0,9.325332212029024e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20880126953125,0.0,0.0,9.820027480600402e-05,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,7.253041258081794e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054748535156,0.0,0.0,9.82002602540888e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,0.0004658195248339,286.37408447265625,294.1499938964844,292.0611877441406,291.7344970703125,292.51739501953125,292.0373229980469,286.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936090791597,5.116228862789285e-07,0.0009930974338203,-0.0124570988118648,0.0,0.0,0.0,-0.0073492582887411,60.0,8.352434158325195,-0.0,-6.731172419449649e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,9.32742768782191e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133178710937,0.0,0.0,9.822234278544784e-05,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22265625,0.0,0.0,7.254671072587371e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21002197265625,0.0,0.0,9.82223282335326e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124328613281,0.0,0.0,0.000465924211312,286.37762451171875,294.1499938964844,292.0575866699219,291.7309265136719,292.5093994140625,292.0400390625,286.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142327381690848e-07,0.0009933181572705,-0.0125254765152931,0.0,0.0,0.0,-0.0073621971532702,60.0,8.358888626098633,-0.0,-6.734196489333044e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,9.32742768782191e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133178710937,0.0,0.0,9.822234278544784e-05,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22265625,0.0,0.0,7.254671072587371e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21002197265625,0.0,0.0,9.82223282335326e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124328613281,0.0,0.0,0.000465924211312,286.37762451171875,294.1499938964844,292.0575866699219,291.7309265136719,292.5093994140625,292.0400390625,286.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142327381690848e-07,0.0009933181572705,-0.0125254765152931,0.0,0.0,0.0,-0.0073621971532702,60.0,8.358888626098633,-0.0,-6.734196489333044e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167663574219,0.0,0.0,9.329455497208984e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178039550781,0.0,0.0,9.824369044508784e-05,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,7.256247772602364e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,9.824368316913024e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,0.000466025492642,286.3811340332031,294.1499938964844,292.0509948730469,291.724365234375,292.5014038085937,292.0408935546875,286.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994048314169,5.167576091480441e-07,0.0009935315465554,-0.0125916302204132,0.0,0.0,0.0,-0.0073747145943343,60.0,8.357828140258789,-0.0,-6.737123925404377e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167663574219,0.0,0.0,9.329455497208984e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178039550781,0.0,0.0,9.824369044508784e-05,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,7.256247772602364e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,9.824368316913024e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,0.000466025492642,286.3811340332031,294.1499938964844,292.0509948730469,291.724365234375,292.5014038085937,292.0408935546875,286.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994048314169,5.167576091480441e-07,0.0009935315465554,-0.0125916302204132,0.0,0.0,0.0,-0.0073747145943343,60.0,8.357828140258789,-0.0,-6.737123925404377e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22125244140625,0.0,0.0,9.33143383008428e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,9.826452878769488e-05,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313842773437,0.0,0.0,7.257786637637764e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21905517578125,0.0,0.0,9.826451423577964e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214050292969,0.0,0.0,0.0004661243292503,286.3846435546875,294.1499938964844,292.0417785644531,291.7152404785156,292.4933166503906,292.039794921875,286.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.19221828199079e-07,0.0009937398135662,-0.0126561932265758,0.0,0.0,0.0,-0.0073869316838681,60.0,8.350865364074707,-0.0,-6.739981017744867e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22125244140625,0.0,0.0,9.33143383008428e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,9.826452878769488e-05,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313842773437,0.0,0.0,7.257786637637764e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21905517578125,0.0,0.0,9.826451423577964e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214050292969,0.0,0.0,0.0004661243292503,286.3846435546875,294.1499938964844,292.0417785644531,291.7152404785156,292.4933166503906,292.039794921875,286.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.19221828199079e-07,0.0009937398135662,-0.0126561932265758,0.0,0.0,0.0,-0.0073869316838681,60.0,8.350865364074707,-0.0,-6.739981017744867e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257385253906,0.0,0.0,9.333355410490184e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,9.82847559498623e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357177734375,0.0,0.0,7.259281119331717e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,9.828474867390467e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22589111328125,0.0,0.0,0.0004662203136831,286.3881530761719,294.1499938964844,292.03033447265625,291.7038879394531,292.48516845703125,292.03680419921875,286.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216143108555116e-07,0.0009939420269802,-0.0127188777551054,0.0,0.0,0.0,-0.0073987925425171,60.0,8.338713645935059,-0.0,-6.74275568712801e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257385253906,0.0,0.0,9.333355410490184e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,9.82847559498623e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357177734375,0.0,0.0,7.259281119331717e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,9.828474867390467e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22589111328125,0.0,0.0,0.0004662203136831,286.3881530761719,294.1499938964844,292.03033447265625,291.7038879394531,292.48516845703125,292.03680419921875,286.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216143108555116e-07,0.0009939420269802,-0.0127188777551054,0.0,0.0,0.0,-0.0073987925425171,60.0,8.338713645935059,-0.0,-6.74275568712801e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,9.334287460660562e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289428710937,0.0,0.0,9.829457849264144e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378845214844,0.0,0.0,7.26000580471009e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257995605469,0.0,0.0,9.829456394072622e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281188964844,0.0,0.0,0.0004662668798118,286.389892578125,294.1499938964844,292.0238952636719,291.697509765625,292.4810485839844,292.0343322753906,286.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.227754513725813e-07,0.0009940401650965,-0.0127493003383278,0.0,0.0,0.0,-0.0074045485816895,60.0,8.330418586730957,-0.0,-6.744102165612277e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301940917969,0.0,0.0,9.33521005208604e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311706542969,0.0,0.0,9.830428462009876e-05,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24005126953125,0.0,0.0,7.260723214130849e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22802734375,0.0,0.0,9.830427734414116e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303466796875,0.0,0.0,0.0004663129511754,286.39166259765625,294.1499938964844,292.0170288085937,291.6907043457031,292.4768981933594,292.031494140625,286.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946611244231,5.239238021204073e-07,0.0009941371390596,-0.0127793876454234,0.0,0.0,0.0,-0.0074102417565882,60.0,8.321311950683594,-0.0,-6.745434433241827e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.234619140625,0.0,0.0,9.337020310340448e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,9.832334762904792e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.244384765625,0.0,0.0,7.262131111929193e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325134277344,0.0,0.0,9.832334035309032e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,0.0004664033767767,286.3951721191406,294.1499938964844,292.0022888183594,291.67608642578125,292.468505859375,292.02496337890625,286.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.261780984255893e-07,0.0009943278273567,-0.0128384511917829,0.0,0.0,0.0,-0.0074214185588061,60.0,8.301416397094727,-0.0,-6.74804994105216e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.234619140625,0.0,0.0,9.337020310340448e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,9.832334762904792e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.244384765625,0.0,0.0,7.262131111929193e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325134277344,0.0,0.0,9.832334035309032e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,0.0004664033767767,286.3951721191406,294.1499938964844,292.0022888183594,291.67608642578125,292.468505859375,292.02496337890625,286.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.261780984255893e-07,0.0009943278273567,-0.0128384511917829,0.0,0.0,0.0,-0.0074214185588061,60.0,8.301416397094727,-0.0,-6.74804994105216e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23907470703125,0.0,0.0,9.338744712295012e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400207519531,0.0,0.0,9.834150841925292e-05,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,7.263472070917487e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,9.834150114329532e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,0.0004664895241148,286.398681640625,294.1499938964844,291.98651123046875,291.6604309082031,292.4599304199219,292.01666259765625,286.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.283256427901506e-07,0.0009945094352588,-0.0128947161138057,0.0,0.0,0.0,-0.0074320649728178,60.0,8.278037071228027,-0.0,-6.75054181442647e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23907470703125,0.0,0.0,9.338744712295012e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400207519531,0.0,0.0,9.834150841925292e-05,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,7.263472070917487e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369689941406,0.0,0.0,9.834150114329532e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,0.0004664895241148,286.398681640625,294.1499938964844,291.98651123046875,291.6604309082031,292.4599304199219,292.01666259765625,286.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.283256427901506e-07,0.0009945094352588,-0.0128947161138057,0.0,0.0,0.0,-0.0074320649728178,60.0,8.278037071228027,-0.0,-6.75054181442647e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434997558594,0.0,0.0,9.340402903035284e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24444580078125,0.0,0.0,9.835897071752696e-05,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,7.264762098202482e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,9.835896344156936e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24365234375,0.0,0.0,0.0004665723536163,286.4021911621094,294.1499938964844,291.9700622558594,291.64410400390625,292.45123291015625,292.00689697265625,286.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.303909347276203e-07,0.0009946839418262,-0.0129488268867135,0.0,0.0,0.0,-0.0074423039332032,60.0,8.25230598449707,-0.0,-6.752939185616924e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434997558594,0.0,0.0,9.340402903035284e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24444580078125,0.0,0.0,9.835897071752696e-05,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,7.264762098202482e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,9.835896344156936e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24365234375,0.0,0.0,0.0004665723536163,286.4021911621094,294.1499938964844,291.9700622558594,291.64410400390625,292.45123291015625,292.00689697265625,286.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.303909347276203e-07,0.0009946839418262,-0.0129488268867135,0.0,0.0,0.0,-0.0074423039332032,60.0,8.25230598449707,-0.0,-6.752939185616924e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479248046875,0.0,0.0,9.341979603050277e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24884033203125,0.0,0.0,9.837557445280254e-05,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,7.265988097060472e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,9.837555990088732e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,0.0004666511085815,286.4057312011719,294.1499938964844,291.95330810546875,291.6275329589844,292.4423522949219,291.9959716796875,286.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.323538516677218e-07,0.0009948498336598,-0.0130002554506063,0.0,0.0,0.0,-0.0074520353227853,60.0,8.224928855895996,-0.0,-6.755217896170508e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479248046875,0.0,0.0,9.341979603050277e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24884033203125,0.0,0.0,9.837557445280254e-05,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,7.265988097060472e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,9.837555990088732e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,0.0004666511085815,286.4057312011719,294.1499938964844,291.95330810546875,291.6275329589844,292.4423522949219,291.9959716796875,286.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.323538516677218e-07,0.0009948498336598,-0.0130002554506063,0.0,0.0,0.0,-0.0074520353227853,60.0,8.224928855895996,-0.0,-6.755217896170508e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501220703125,0.0,0.0,9.34273048187606e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25103759765625,0.0,0.0,9.838348341872916e-05,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,7.266572356456891e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480773925781,0.0,0.0,9.838347614277154e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.250244140625,0.0,0.0,0.000466688623419,286.407470703125,294.1499938964844,291.9449768066406,291.6192321777344,292.4378662109375,291.9900817871094,286.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.332894374987518e-07,0.000994928763248,-0.0130247687920928,0.0,0.0,0.0,-0.0074566728435456,60.0,8.210848808288574,-0.0,-6.756303605470748e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,9.343466808786616e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,9.839123231358826e-05,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,7.267144974321127e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,9.839122503763063e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25244140625,0.0,0.0,0.0004667254106607,286.40924072265625,294.1499938964844,291.93670654296875,291.6110534667969,292.4333190917969,291.98406982421875,286.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.3420615131472e-07,0.000995006179437,-0.0130487857386469,0.0,0.0,0.0,-0.0074612172320485,60.0,8.196690559387207,-0.0,-6.757367998488918e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567138671875,0.0,0.0,9.34488416532986e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25762939453125,0.0,0.0,9.840616257861257e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658996582031,0.0,0.0,7.268247281899676e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25469970703125,0.0,0.0,9.840614802669734e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,0.0004667961911763,286.41278076171875,294.1499938964844,291.9205627441406,291.5950622558594,292.4242248535156,291.97186279296875,286.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956916328519,5.359710257835104e-07,0.0009951556567102,-0.0130950259044766,0.0,0.0,0.0,-0.0074699679389595,60.0,8.168342590332031,-0.0,-6.759417203738849e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567138671875,0.0,0.0,9.34488416532986e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25762939453125,0.0,0.0,9.840616257861257e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658996582031,0.0,0.0,7.268247281899676e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25469970703125,0.0,0.0,9.840614802669734e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,0.0004667961911763,286.41278076171875,294.1499938964844,291.9205627441406,291.5950622558594,292.4242248535156,291.97186279296875,286.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956916328519,5.359710257835104e-07,0.0009951556567102,-0.0130950259044766,0.0,0.0,0.0,-0.0074699679389595,60.0,8.168342590332031,-0.0,-6.759417203738849e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,9.346186561742796e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,9.84198777587153e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701721191406,0.0,0.0,7.26926009519957e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,9.841986320680007e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,0.0004668612673413,286.4162902832031,294.1499938964844,291.9053649902344,291.5799560546875,292.4150390625,291.95953369140625,286.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.375929958972847e-07,0.000995292677544,-0.0131375212222337,0.0,0.0,0.0,-0.0074780089780688,60.0,8.140564918518066,-0.0,-6.761301563074086e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,9.346186561742796e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,9.84198777587153e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701721191406,0.0,0.0,7.26926009519957e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,9.841986320680007e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,0.0004668612673413,286.4162902832031,294.1499938964844,291.9053649902344,291.5799560546875,292.4150390625,291.95953369140625,286.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.375929958972847e-07,0.000995292677544,-0.0131375212222337,0.0,0.0,0.0,-0.0074780089780688,60.0,8.140564918518066,-0.0,-6.761301563074086e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655029296875,0.0,0.0,9.347407467430456e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663879394531,0.0,0.0,9.843272709986196e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744445800781,0.0,0.0,7.270209607668221e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,9.843271982390434e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.265625,0.0,0.0,0.0004669222398661,286.4198303222656,294.1499938964844,291.89141845703125,291.566162109375,292.40582275390625,291.947265625,286.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391128183873661e-07,0.0009954212000593,-0.013177340850234,0.0,0.0,0.0,-0.0074855438433587,60.0,8.113585472106934,-0.0,-6.763066551229714e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655029296875,0.0,0.0,9.347407467430456e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663879394531,0.0,0.0,9.843272709986196e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744445800781,0.0,0.0,7.270209607668221e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,9.843271982390434e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.265625,0.0,0.0,0.0004669222398661,286.4198303222656,294.1499938964844,291.89141845703125,291.566162109375,292.40582275390625,291.947265625,286.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391128183873661e-07,0.0009954212000593,-0.013177340850234,0.0,0.0,0.0,-0.0074855438433587,60.0,8.113585472106934,-0.0,-6.763066551229714e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,9.348503954242916e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,9.844428132055329e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,7.271063077496365e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,9.844427404459566e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699890136719,0.0,0.0,0.0004669770423788,286.4233703613281,294.1499938964844,291.879150390625,291.5539855957031,292.3966064453125,291.9353332519531,286.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.404788794294291e-07,0.0009955366840586,-0.0132131306454539,0.0,0.0,0.0,-0.0074923164211213,60.0,8.088167190551758,-0.0,-6.764653193158665e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,9.348503954242916e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,9.844428132055329e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,7.271063077496365e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,9.844427404459566e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699890136719,0.0,0.0,0.0004669770423788,286.4233703613281,294.1499938964844,291.879150390625,291.5539855957031,292.3966064453125,291.9353332519531,286.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.404788794294291e-07,0.0009955366840586,-0.0132131306454539,0.0,0.0,0.0,-0.0074923164211213,60.0,8.088167190551758,-0.0,-6.764653193158665e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720642089844,0.0,0.0,9.34899871936068e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,9.844949090620504e-05,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808532714844,0.0,0.0,7.271447248058394e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701416015625,0.0,0.0,9.84494836302474e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721862792969,0.0,0.0,0.0004670017515309,286.4251403808594,294.1499938964844,291.873779296875,291.5486755371094,292.3919982910156,291.9295959472656,286.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.410948347162048e-07,0.0009955886052921,-0.0132292686030268,0.0,0.0,0.0,-0.0074953692965209,60.0,8.0765380859375,-0.0,-6.765368709693578e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,9.3494716566056e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751159667969,0.0,0.0,9.845446766121312e-05,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829895019531,0.0,0.0,7.271815411513671e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723388671875,0.0,0.0,9.845446038525552e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0004670253838412,286.4269104003906,294.1499938964844,291.86895751953125,291.5438842773437,292.38739013671875,291.9240417480469,286.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.416835620053462e-07,0.0009956383146345,-0.0132446940988302,0.0,0.0,0.0,-0.0074982880614697,60.0,8.065446853637695,-0.0,-6.766052962348112e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785949707031,0.0,0.0,9.35034840949811e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,9.846370085142551e-05,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,7.27249716874212e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,9.846369357546791e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787475585937,0.0,0.0,0.0004670691560022,286.4304504394531,294.1499938964844,291.8612365722656,291.5362243652344,292.37823486328125,291.9133605957031,286.88140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.42774841960636e-07,0.0009957308648154,-0.0132732857018709,0.0,0.0,0.0,-0.0075036995112895,60.0,8.04472827911377,-0.0,-6.767321281131444e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785949707031,0.0,0.0,9.35034840949811e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,9.846370085142551e-05,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,7.27249716874212e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,9.846369357546791e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787475585937,0.0,0.0,0.0004670691560022,286.4304504394531,294.1499938964844,291.8612365722656,291.5362243652344,292.37823486328125,291.9133605957031,286.88140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.42774841960636e-07,0.0009957308648154,-0.0132732857018709,0.0,0.0,0.0,-0.0075036995112895,60.0,8.04472827911377,-0.0,-6.767321281131444e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.282958984375,0.0,0.0,9.351062908535825e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838134765625,0.0,0.0,9.84712241915986e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,7.273052324308082e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810974121094,0.0,0.0,9.847120963968337e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830810546875,0.0,0.0,0.0004671048372983,286.4339904785156,294.1499938964844,291.8563537597656,291.5313720703125,292.3691711425781,291.90386962890625,286.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.436641004052944e-07,0.0009958059526979,-0.0132965827360749,0.0,0.0,0.0,-0.0075081079266965,60.0,8.028022766113281,-0.0,-6.76835441026924e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.282958984375,0.0,0.0,9.351062908535825e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838134765625,0.0,0.0,9.84712241915986e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,7.273052324308082e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810974121094,0.0,0.0,9.847120963968337e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830810546875,0.0,0.0,0.0004671048372983,286.4339904785156,294.1499938964844,291.8563537597656,291.5313720703125,292.3691711425781,291.90386962890625,286.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.436641004052944e-07,0.0009958059526979,-0.0132965827360749,0.0,0.0,0.0,-0.0075081079266965,60.0,8.028022766113281,-0.0,-6.76835441026924e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873229980469,0.0,0.0,9.351650805911048e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28814697265625,0.0,0.0,9.847740875557064e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957458496094,0.0,0.0,7.273509982042015e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854919433594,0.0,0.0,9.847740147961304e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874450683594,0.0,0.0,0.0004671342030633,286.43756103515625,294.1499938964844,291.8547058105469,291.5297546386719,292.3602600097656,291.8958740234375,286.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.44395675206033e-07,0.0009958678856492,-0.0133157512173056,0.0,0.0,0.0,-0.0075117349624633,60.0,8.015619277954102,-0.0,-6.76920421938121e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873229980469,0.0,0.0,9.351650805911048e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28814697265625,0.0,0.0,9.847740875557064e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957458496094,0.0,0.0,7.273509982042015e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854919433594,0.0,0.0,9.847740147961304e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874450683594,0.0,0.0,0.0004671342030633,286.43756103515625,294.1499938964844,291.8547058105469,291.5297546386719,292.3602600097656,291.8958740234375,286.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.44395675206033e-07,0.0009958678856492,-0.0133157512173056,0.0,0.0,0.0,-0.0075117349624633,60.0,8.015619277954102,-0.0,-6.76920421938121e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
