time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815380,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,9.352081542601808e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,9.84819489531219e-05,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,7.273844676092267e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28985595703125,0.0,0.0,9.848193440120669e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,0.0004671557398978,286.44110107421875,294.1499938964844,291.856689453125,291.5317077636719,292.3515625,291.8899230957031,286.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964581113308,5.449315949590527e-07,0.0009959131712093,-0.0133297918364405,0.0,0.0,0.0,-0.0075143920257687,60.0,8.008872985839844,-0.0,-6.76982736536047e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,9.352081542601808e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,9.84819489531219e-05,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,7.273844676092267e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28985595703125,0.0,0.0,9.848193440120669e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,0.0004671557398978,286.44110107421875,294.1499938964844,291.856689453125,291.5317077636719,292.3515625,291.8899230957031,286.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964581113308,5.449315949590527e-07,0.0009959131712093,-0.0133297918364405,0.0,0.0,0.0,-0.0075143920257687,60.0,8.008872985839844,-0.0,-6.76982736536047e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938537597656,0.0,0.0,9.352227061754093e-05,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,9.84834841801785e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021240234375,0.0,0.0,7.273958181031048e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,9.848347690422088e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,0.0004671630158554,286.4429016113281,294.1499938964844,291.8591613769531,291.5341491699219,292.3473815917969,291.8882141113281,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451132665257319e-07,0.0009959283052012,-0.0133345518261194,0.0,0.0,0.0,-0.0075152916833758,60.0,8.008513450622559,-0.0,-6.770038396552992e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960205078125,0.0,0.0,9.352380584459752e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.0,9.848509944276884e-05,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,7.274077506735921e-05,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942199707031,0.0,0.0,9.84850848908536e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.0004671706701628,286.4446716308594,294.1499938964844,291.8626708984375,291.53765869140625,292.3431396484375,291.8861083984375,286.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453035782920779e-07,0.0009959444869309,-0.0133395362645387,0.0,0.0,0.0,-0.0075162355788052,60.0,8.007369041442871,-0.0,-6.770259375343812e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30035400390625,0.0,0.0,9.35249699978158e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011474609375,0.0,0.0,9.848632907960564e-05,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,7.274168456206098e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.298583984375,0.0,0.0,9.848632180364802e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,0.0004671765200328,286.4482421875,294.1499938964844,291.8730773925781,291.5479736328125,292.33514404296875,291.88555908203125,286.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965023491531,5.454486426970107e-07,0.000995956826955,-0.0133433369919657,0.0,0.0,0.0,-0.007516955025494,60.0,8.013848304748535,-0.0,-6.770428484514923e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30035400390625,0.0,0.0,9.35249699978158e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011474609375,0.0,0.0,9.848632907960564e-05,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,7.274168456206098e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.298583984375,0.0,0.0,9.848632180364802e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,0.0004671765200328,286.4482421875,294.1499938964844,291.8730773925781,291.5479736328125,292.33514404296875,291.88555908203125,286.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965023491531,5.454486426970107e-07,0.000995956826955,-0.0133433369919657,0.0,0.0,0.0,-0.007516955025494,60.0,8.013848304748535,-0.0,-6.770428484514923e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046875,0.0,0.0,9.352494816994296e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,9.84863072517328e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,7.274166273418814e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30291748046875,0.0,0.0,9.848629269981755e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048095703125,0.0,0.0,0.0004671764036174,286.4518127441406,294.1499938964844,291.8883056640625,291.56304931640625,292.3275451660156,291.8876037597656,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965021163225,5.454452889352979e-07,0.0009959565941244,-0.0133432494476437,0.0,0.0,0.0,-0.007516938727349,60.0,8.026309967041016,-0.0,-6.77042422125851e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046875,0.0,0.0,9.352494816994296e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,9.84863072517328e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,7.274166273418814e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30291748046875,0.0,0.0,9.848629269981755e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048095703125,0.0,0.0,0.0004671764036174,286.4518127441406,294.1499938964844,291.8883056640625,291.56304931640625,292.3275451660156,291.8876037597656,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965021163225,5.454452889352979e-07,0.0009959565941244,-0.0133432494476437,0.0,0.0,0.0,-0.007516938727349,60.0,8.026309967041016,-0.0,-6.77042422125851e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090209960937,0.0,0.0,9.352315100841224e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,9.84844082267955e-05,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,7.274026575032622e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,9.848440095083788e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091125488281,0.0,0.0,0.0004671674105338,286.45538330078125,294.1499938964844,291.90869140625,291.5832824707031,292.3204650878906,291.8930969238281,286.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452207574307977e-07,0.0009959376184269,-0.0133373662829399,0.0,0.0,0.0,-0.007515825331211,60.0,8.047016143798828,-0.0,-6.770163452074486e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090209960937,0.0,0.0,9.352315100841224e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,9.84844082267955e-05,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,7.274026575032622e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,9.848440095083788e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091125488281,0.0,0.0,0.0004671674105338,286.45538330078125,294.1499938964844,291.90869140625,291.5832824707031,292.3204650878906,291.8930969238281,286.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452207574307977e-07,0.0009959376184269,-0.0133373662829399,0.0,0.0,0.0,-0.007515825331211,60.0,8.047016143798828,-0.0,-6.770163452074486e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133239746094,0.0,0.0,9.351986955152825e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141174316406,0.0,0.0,9.848095214692876e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211669921875,0.0,0.0,7.273771188920364e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116149902344,0.0,0.0,9.848094487097114e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,0.0004671510250773,286.458984375,294.1499938964844,291.9346618652344,291.6090393066406,292.31396484375,291.9023742675781,286.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964478667825,5.448109732242301e-07,0.0009959030430763,-0.0133266309276223,0.0,0.0,0.0,-0.0075137941166758,60.0,8.076311111450195,-0.0,-6.769687388441525e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133239746094,0.0,0.0,9.351986955152825e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141174316406,0.0,0.0,9.848095214692876e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211669921875,0.0,0.0,7.273771188920364e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116149902344,0.0,0.0,9.848094487097114e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,0.0004671510250773,286.458984375,294.1499938964844,291.9346618652344,291.6090393066406,292.31396484375,291.9023742675781,286.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964478667825,5.448109732242301e-07,0.0009959030430763,-0.0133266309276223,0.0,0.0,0.0,-0.0075137941166758,60.0,8.076311111450195,-0.0,-6.769687388441525e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31549072265625,0.0,0.0,9.351746848551556e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162536621094,0.0,0.0,9.847842738963664e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,7.273584196809679e-05,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31378173828125,0.0,0.0,9.84784128377214e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31561279296875,0.0,0.0,0.0004671390342991,286.4607849121094,294.1499938964844,291.94989013671875,291.6241149902344,292.3110656738281,291.9090881347656,286.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964221389964,5.44511692623928e-07,0.0009958775481209,-0.0133187910541892,0.0,0.0,0.0,-0.0075123095884919,60.0,8.0956449508667,-0.0,-6.769339222501003e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3176574707031,0.0,0.0,9.351484186481684e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31842041015625,0.0,0.0,9.847565524978565e-05,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32537841796875,0.0,0.0,7.273379742400721e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3159484863281,0.0,0.0,9.847564797382802e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177490234375,0.0,0.0,0.0004671259084716,286.46258544921875,294.1499938964844,291.96661376953125,291.6407165527344,292.308349609375,291.9167175292969,286.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.441841040010331e-07,0.0009958498412743,-0.0133102070540189,0.0,0.0,0.0,-0.0075106853619217,60.0,8.116835594177246,-0.0,-6.768958371594638e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,9.350882464786991e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227233886719,0.0,0.0,9.846932516666128e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32958984375,0.0,0.0,7.272911898326129e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,9.846931789070368e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32208251953125,0.0,0.0,0.0004670958733186,286.4661560058594,294.1499938964844,292.00494384765625,291.6787109375,292.3032531738281,291.9340515136719,286.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963301708921,5.434343393062591e-07,0.0009957867441698,-0.0132905626669526,0.0,0.0,0.0,-0.007506969384849,60.0,8.163858413696289,-0.0,-6.768087246200595e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,9.350882464786991e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227233886719,0.0,0.0,9.846932516666128e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32958984375,0.0,0.0,7.272911898326129e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,9.846931789070368e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32208251953125,0.0,0.0,0.0004670958733186,286.4661560058594,294.1499938964844,292.00494384765625,291.6787109375,292.3032531738281,291.9340515136719,286.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963301708921,5.434343393062591e-07,0.0009957867441698,-0.0132905626669526,0.0,0.0,0.0,-0.007506969384849,60.0,8.163858413696289,-0.0,-6.768087246200595e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,9.350082109449433e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,9.846089233178644e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,7.272289076354355e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,9.846088505582884e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263854980469,0.0,0.0,0.0004670558846555,286.46978759765625,294.1499938964844,292.04998779296875,291.723388671875,292.2991638183594,291.9567565917969,286.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962447220459,5.424362257144821e-07,0.0009957022266462,-0.0132644129917025,0.0,0.0,0.0,-0.0075020208023488,60.0,8.223203659057617,-0.0,-6.766927640455833e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,9.350082109449433e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,9.846089233178644e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,7.272289076354355e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,9.846088505582884e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263854980469,0.0,0.0,0.0004670558846555,286.46978759765625,294.1499938964844,292.04998779296875,291.723388671875,292.2991638183594,291.9567565917969,286.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962447220459,5.424362257144821e-07,0.0009957022266462,-0.0132644129917025,0.0,0.0,0.0,-0.0075020208023488,60.0,8.223203659057617,-0.0,-6.766927640455833e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33056640625,0.0,0.0,9.349062747787684e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.331298828125,0.0,0.0,9.845016029430552e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,7.27149672457017e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289489746094,0.0,0.0,9.84501457423903e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,0.0004670049529522,286.473388671875,294.1499938964844,292.09918212890625,291.7703552246094,292.2959899902344,291.9840087890625,286.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961361065506,5.411657753029431e-07,0.0009955948917195,-0.0132311284542083,0.0,0.0,0.0,-0.007495722733438,60.0,8.287788391113281,-0.0,-6.765451132650925e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33056640625,0.0,0.0,9.349062747787684e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.331298828125,0.0,0.0,9.845016029430552e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,7.27149672457017e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289489746094,0.0,0.0,9.84501457423903e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,0.0004670049529522,286.473388671875,294.1499938964844,292.09918212890625,291.7703552246094,292.2959899902344,291.9840087890625,286.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961361065506,5.411657753029431e-07,0.0009955948917195,-0.0132311284542083,0.0,0.0,0.0,-0.007495722733438,60.0,8.287788391113281,-0.0,-6.765451132650925e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348693847656,0.0,0.0,9.347739978693426e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,9.843622683547436e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422241210937,0.0,0.0,7.270467904163525e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332824707031,0.0,0.0,9.843621955951676e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,0.0004669388581532,286.4770202636719,294.1499938964844,292.1495056152344,291.8150329589844,292.2942199707031,292.01690673828125,286.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.395172024691419e-07,0.0009954555425792,-0.0131879346445202,0.0,0.0,0.0,-0.0074875489808619,60.0,8.353409767150879,-0.0,-6.76353621997805e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348693847656,0.0,0.0,9.347739978693426e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,9.843622683547436e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422241210937,0.0,0.0,7.270467904163525e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332824707031,0.0,0.0,9.843621955951676e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,0.0004669388581532,286.4770202636719,294.1499938964844,292.1495056152344,291.8150329589844,292.2942199707031,292.01690673828125,286.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.395172024691419e-07,0.0009954555425792,-0.0131879346445202,0.0,0.0,0.0,-0.0074875489808619,60.0,8.353409767150879,-0.0,-6.76353621997805e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370361328125,0.0,0.0,9.347022569272669e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377380371094,0.0,0.0,9.842866711551324e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,7.269909110618755e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,9.842865983955562e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,0.000466903031338,286.47882080078125,294.1499938964844,292.175048828125,291.8365478515625,292.2937316894531,292.03466796875,286.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.386229986470426e-07,0.0009953795233741,-0.0131645072251558,0.0,0.0,0.0,-0.0074831140227615,60.0,8.385709762573242,-0.0,-6.762497406498369e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33917236328125,0.0,0.0,9.346268052468076e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33990478515625,0.0,0.0,9.842072904575616e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.346435546875,0.0,0.0,7.269322668435052e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33758544921875,0.0,0.0,9.842072176979856e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392944335937,0.0,0.0,0.0004668653709813,286.48065185546875,294.1499938964844,292.2008972167969,291.8575134277344,292.2933959960937,292.0528564453125,286.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958378504961,5.376833200898545e-07,0.0009953001281246,-0.0131398877128958,0.0,0.0,0.0,-0.0074784560129046,60.0,8.417662620544434,-0.0,-6.761406012856241e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434753417969,0.0,0.0,9.344661521026865e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,9.840381244430318e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,7.268073386512697e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,9.840380516834556e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34356689453125,0.0,0.0,0.0004667851026169,286.4842834472656,294.1499938964844,292.2533264160156,291.8979187011719,292.2933654785156,292.09039306640625,286.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.356815790946712e-07,0.0009951310930773,-0.0130874421447515,0.0,0.0,0.0,-0.0074685327708721,60.0,8.480247497558594,-0.0,-6.759081117024834e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434753417969,0.0,0.0,9.344661521026865e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,9.840381244430318e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,7.268073386512697e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,9.840380516834556e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34356689453125,0.0,0.0,0.0004667851026169,286.4842834472656,294.1499938964844,292.2533264160156,291.8979187011719,292.2933654785156,292.09039306640625,286.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.356815790946712e-07,0.0009951310930773,-0.0130874421447515,0.0,0.0,0.0,-0.0074685327708721,60.0,8.480247497558594,-0.0,-6.759081117024834e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477783203125,0.0,0.0,9.343019337393343e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,9.838651749305428e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548583984375,0.0,0.0,7.266795728355646e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,9.838651021709666e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478698730469,0.0,0.0,0.0004667030880227,286.4879455566406,294.1499938964844,292.3066711425781,291.93634033203125,292.2940979003906,292.1300048828125,286.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954918641597,5.336350454854255e-07,0.0009949582163244,-0.0130338231101632,0.0,0.0,0.0,-0.0074583869427442,60.0,8.540782928466797,-0.0,-6.756705062116454e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477783203125,0.0,0.0,9.343019337393343e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,9.838651749305428e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548583984375,0.0,0.0,7.266795728355646e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,9.838651021709666e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478698730469,0.0,0.0,0.0004667030880227,286.4879455566406,294.1499938964844,292.3066711425781,291.93634033203125,292.2940979003906,292.1300048828125,286.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954918641597,5.336350454854255e-07,0.0009949582163244,-0.0130338231101632,0.0,0.0,0.0,-0.0074583869427442,60.0,8.540782928466797,-0.0,-6.756705062116454e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,9.341414261143656e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,9.836961544351652e-05,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35906982421875,0.0,0.0,7.265547901624814e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505249023437,0.0,0.0,9.836960816755892e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521728515625,0.0,0.0,0.0004666229069698,286.4915771484375,294.1499938964844,292.3609313964844,291.972900390625,292.2958984375,292.17218017578125,286.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316351803230646e-07,0.0009947891812771,-0.0129814259707927,0.0,0.0,0.0,-0.0074484730139374,60.0,8.598388671875,-0.0,-6.75438300845599e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,9.341414261143656e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,9.836961544351652e-05,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35906982421875,0.0,0.0,7.265547901624814e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505249023437,0.0,0.0,9.836960816755892e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521728515625,0.0,0.0,0.0004666229069698,286.4915771484375,294.1499938964844,292.3609313964844,291.972900390625,292.2958984375,292.17218017578125,286.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316351803230646e-07,0.0009947891812771,-0.0129814259707927,0.0,0.0,0.0,-0.0074484730139374,60.0,8.598388671875,-0.0,-6.75438300845599e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,9.339937241747975e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570251464844,0.0,0.0,9.83540594461374e-05,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,7.264399027917534e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548278808594,0.0,0.0,9.835405217017978e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564453125,0.0,0.0,0.0004665491287596,286.4952697753906,294.1499938964844,292.4159851074219,292.0076904296875,292.2987365722656,292.216552734375,286.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.297945904203516e-07,0.0009946337668225,-0.0129332030192017,0.0,0.0,0.0,-0.0074393488466739,60.0,8.653343200683594,-0.0,-6.752247116992295e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563537597656,0.0,0.0,9.339937241747975e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570251464844,0.0,0.0,9.83540594461374e-05,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,7.264399027917534e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548278808594,0.0,0.0,9.835405217017978e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564453125,0.0,0.0,0.0004665491287596,286.4952697753906,294.1499938964844,292.4159851074219,292.0076904296875,292.2987365722656,292.216552734375,286.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.297945904203516e-07,0.0009946337668225,-0.0129332030192017,0.0,0.0,0.0,-0.0074393488466739,60.0,8.653343200683594,-0.0,-6.752247116992295e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584899902344,0.0,0.0,9.339264943264423e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591613769531,0.0,0.0,9.834697266342118e-05,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,7.263875158969313e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,9.834696538746356e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35858154296875,0.0,0.0,0.0004665155138354,286.4971008300781,294.1499938964844,292.4437866210937,292.02447509765625,292.3005676269531,292.2392883300781,286.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.289563773658301e-07,0.0009945633355528,-0.0129112405702471,0.0,0.0,0.0,-0.0074351951479911,60.0,8.679717063903809,-0.0,-6.751273673444302e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606262207031,0.0,0.0,9.338639938505366e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612976074219,0.0,0.0,9.834040247369558e-05,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674621582031,0.0,0.0,7.263389852596447e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.359130859375,0.0,0.0,9.834039519773796e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607482910156,0.0,0.0,0.0004664843145292,286.4989318847656,294.1499938964844,292.4718017578125,292.0408630371094,292.3025817871094,292.2623291015625,286.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950258536264,5.281780772747879e-07,0.0009944976773113,-0.0128908492624759,0.0,0.0,0.0,-0.0074313371442258,60.0,8.705649375915527,-0.0,-6.750370573627151e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,9.337549272459e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,9.832891373662278e-05,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716735839844,0.0,0.0,7.262541475938633e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634338378906,0.0,0.0,9.832890646066517e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,0.0004664298612624,286.50262451171875,294.1499938964844,292.5282592773437,292.0724792480469,292.3070678710937,292.30926513671875,286.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268190079732449e-07,0.0009943823097273,-0.0128552420064806,0.0,0.0,0.0,-0.0074245971627533,60.0,8.75643253326416,-0.0,-6.7487938792965e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,9.337549272459e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,9.832891373662278e-05,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716735839844,0.0,0.0,7.262541475938633e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634338378906,0.0,0.0,9.832890646066517e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,0.0004664298612624,286.50262451171875,294.1499938964844,292.5282592773437,292.0724792480469,292.3070678710937,292.30926513671875,286.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268190079732449e-07,0.0009943823097273,-0.0128552420064806,0.0,0.0,0.0,-0.0074245971627533,60.0,8.75643253326416,-0.0,-6.7487938792965e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36920166015625,0.0,0.0,9.336900257039817e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.369873046875,0.0,0.0,9.832208161242306e-05,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,7.262036524480209e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,9.832207433646543e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36932373046875,0.0,0.0,0.0004663974104914,286.5063171386719,294.1499938964844,292.5853576660156,292.1026611328125,292.3126220703125,292.3581237792969,286.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948399383574,5.260097282189236e-07,0.0009943138575181,-0.0128340395167469,0.0,0.0,0.0,-0.0074205850251019,60.0,8.804730415344238,-0.0,-6.747854541799826e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36920166015625,0.0,0.0,9.336900257039817e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.369873046875,0.0,0.0,9.832208161242306e-05,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,7.262036524480209e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,9.832207433646543e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36932373046875,0.0,0.0,0.0004663974104914,286.5063171386719,294.1499938964844,292.5853576660156,292.1026611328125,292.3126220703125,292.3581237792969,286.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948399383574,5.260097282189236e-07,0.0009943138575181,-0.0128340395167469,0.0,0.0,0.0,-0.0074205850251019,60.0,8.804730415344238,-0.0,-6.747854541799826e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735046386719,0.0,0.0,9.336565562989564e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,9.831855277298018e-05,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800964355469,0.0,0.0,7.261776045197621e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,9.831854549702256e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37359619140625,0.0,0.0,0.0004663807048927,286.510009765625,294.1499938964844,292.6429748535156,292.1315612792969,292.31884765625,292.4080505371094,287.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.255924406810664e-07,0.0009942785836756,-0.012823105789721,0.0,0.0,0.0,-0.0074185160920023,60.0,8.851521492004395,-0.0,-6.747370662196772e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
