time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817720,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735046386719,0.0,0.0,9.336565562989564e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,9.831855277298018e-05,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800964355469,0.0,0.0,7.261776045197621e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,9.831854549702256e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37359619140625,0.0,0.0,0.0004663807048927,286.510009765625,294.1499938964844,292.6429748535156,292.1315612792969,292.31884765625,292.4080505371094,287.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.255924406810664e-07,0.0009942785836756,-0.012823105789721,0.0,0.0,0.0,-0.0074185160920023,60.0,8.851521492004395,-0.0,-6.747370662196772e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777770996094,0.0,0.0,9.336735820397736e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,9.832034993451089e-05,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38427734375,0.0,0.0,7.261908467626199e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763732910156,0.0,0.0,9.832034265855329e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,0.0004663892323151,286.51373291015625,294.1499938964844,292.7010803222656,292.15924072265625,292.32586669921875,292.4594421386719,287.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.25804125572904e-07,0.0009942962788045,-0.0128286527469754,0.0,0.0,0.0,-0.0074195647612214,60.0,8.896615028381348,-0.0,-6.74761579944061e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777770996094,0.0,0.0,9.336735820397736e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,9.832034993451089e-05,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38427734375,0.0,0.0,7.261908467626199e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763732910156,0.0,0.0,9.832034265855329e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,0.0004663892323151,286.51373291015625,294.1499938964844,292.7010803222656,292.15924072265625,292.32586669921875,292.4594421386719,287.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.25804125572904e-07,0.0009942962788045,-0.0128286527469754,0.0,0.0,0.0,-0.0074195647612214,60.0,8.896615028381348,-0.0,-6.74761579944061e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37994384765625,0.0,0.0,9.337139636045322e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38055419921875,0.0,0.0,9.832459181779996e-05,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863830566406,0.0,0.0,7.26222206139937e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785095214844,0.0,0.0,9.832458454184234e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800354003906,0.0,0.0,0.0004664093721657,286.5155944824219,294.1499938964844,292.73028564453125,292.17266845703125,292.3299865722656,292.4859313964844,287.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.263063371785393e-07,0.0009943392360582,-0.012841809540987,0.0,0.0,0.0,-0.0074220565147697,60.0,8.918130874633789,-0.0,-6.748198444483934e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.382080078125,0.0,0.0,9.33754854486324e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827209472656,0.0,0.0,9.832889918470757e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38848876953125,0.0,0.0,7.26254002074711e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38067626953125,0.0,0.0,9.832889190874994e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821716308594,0.0,0.0,0.0004664298030547,286.5174560546875,294.1499938964844,292.75958251953125,292.18585205078125,292.3340759277344,292.5124206542969,287.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.268154268378566e-07,0.0009943827753886,-0.0128551479429006,0.0,0.0,0.0,-0.0074245831929147,60.0,8.939643859863281,-0.0,-6.748789616040085e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863525390625,0.0,0.0,9.33869305299595e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869934082031,0.0,0.0,9.834095544647424e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927001953125,0.0,0.0,7.263430597959086e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849792480469,0.0,0.0,9.834094817051664e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3864440917969,0.0,0.0,0.0004664869629777,286.52117919921875,294.1499938964844,292.81842041015625,292.21148681640625,292.3427429199219,292.5660705566406,287.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282407755657914e-07,0.0009945022175088,-0.0128924921154975,0.0,0.0,0.0,-0.0074316440150141,60.0,8.981834411621094,-0.0,-6.750443759528936e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863525390625,0.0,0.0,9.33869305299595e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869934082031,0.0,0.0,9.834095544647424e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927001953125,0.0,0.0,7.263430597959086e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849792480469,0.0,0.0,9.834094817051664e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3864440917969,0.0,0.0,0.0004664869629777,286.52117919921875,294.1499938964844,292.81842041015625,292.21148681640625,292.3427429199219,292.5660705566406,287.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282407755657914e-07,0.0009945022175088,-0.0128924921154975,0.0,0.0,0.0,-0.0074316440150141,60.0,8.981834411621094,-0.0,-6.750443759528936e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3906555175781,0.0,0.0,9.340752149000764e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912658691406,0.0,0.0,9.836263780016452e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969421386719,0.0,0.0,7.265032036229968e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,9.83626305242069e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907470703125,0.0,0.0,0.0004665898450184,286.5249328613281,294.1499938964844,292.87750244140625,292.2362976074219,292.3526916503906,292.6214904785156,287.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308056643116288e-07,0.0009947190992534,-0.0129596935585141,0.0,0.0,0.0,-0.0074443602934479,60.0,9.022406578063965,-0.0,-6.753420223049035e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3906555175781,0.0,0.0,9.340752149000764e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912658691406,0.0,0.0,9.836263780016452e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969421386719,0.0,0.0,7.265032036229968e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,9.83626305242069e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907470703125,0.0,0.0,0.0004665898450184,286.5249328613281,294.1499938964844,292.87750244140625,292.2362976074219,292.3526916503906,292.6214904785156,287.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308056643116288e-07,0.0009947190992534,-0.0129596935585141,0.0,0.0,0.0,-0.0074443602934479,60.0,9.022406578063965,-0.0,-6.753420223049035e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949584960937,0.0,0.0,9.3430899141822e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39556884765625,0.0,0.0,9.838725964073092e-05,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4011535644531,0.0,0.0,7.266851025633514e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935852050781,0.0,0.0,9.83872523647733e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3950500488281,0.0,0.0,0.00046670663869,286.5286865234375,294.1499938964844,292.93682861328125,292.2603759765625,292.3631286621094,292.6773681640625,287.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337178095032868e-07,0.0009949652012437,-0.0130359921604394,0.0,0.0,0.0,-0.0074587971903383,60.0,9.062384605407717,-0.0,-6.75680098538578e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949584960937,0.0,0.0,9.3430899141822e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39556884765625,0.0,0.0,9.838725964073092e-05,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4011535644531,0.0,0.0,7.266851025633514e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935852050781,0.0,0.0,9.83872523647733e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3950500488281,0.0,0.0,0.00046670663869,286.5286865234375,294.1499938964844,292.93682861328125,292.2603759765625,292.3631286621094,292.6773681640625,287.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337178095032868e-07,0.0009949652012437,-0.0130359921604394,0.0,0.0,0.0,-0.0074587971903383,60.0,9.062384605407717,-0.0,-6.75680098538578e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,9.346430306322873e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998413085937,0.0,0.0,9.842243161983788e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053649902344,0.0,0.0,7.269448542501777e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979187011719,0.0,0.0,9.842242434388028e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993530273437,0.0,0.0,0.0004668734618462,286.532470703125,294.1499938964844,292.9962463378906,292.28387451171875,292.3749694824219,292.7348937988281,287.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.378778382691962e-07,0.0009953168919309,-0.0131449839100241,0.0,0.0,0.0,-0.0074794217944145,60.0,9.101360321044922,-0.0,-6.761631965446213e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,9.346430306322873e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998413085937,0.0,0.0,9.842243161983788e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053649902344,0.0,0.0,7.269448542501777e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979187011719,0.0,0.0,9.842242434388028e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993530273437,0.0,0.0,0.0004668734618462,286.532470703125,294.1499938964844,292.9962463378906,292.28387451171875,292.3749694824219,292.7348937988281,287.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.378778382691962e-07,0.0009953168919309,-0.0131449839100241,0.0,0.0,0.0,-0.0074794217944145,60.0,9.101360321044922,-0.0,-6.761631965446213e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013977050781,0.0,0.0,9.348125604446976e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020080566406,0.0,0.0,9.844028681982309e-05,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.407470703125,0.0,0.0,7.270766946021467e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000549316406,0.0,0.0,9.844027954386549e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014892578125,0.0,0.0,0.0004669581539928,286.53436279296875,294.1499938964844,293.0260009765625,292.2954406738281,292.3809509277344,292.7637023925781,287.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960365714505,5.399901397140638e-07,0.0009954965207725,-0.0132003249600529,0.0,0.0,0.0,-0.0074898996390402,60.0,9.120794296264648,-0.0,-6.764085469512794e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.403564453125,0.0,0.0,9.350069012725726e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,9.846074681263416e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096069335937,0.0,0.0,7.272278162417933e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022216796875,0.0,0.0,9.846073953667656e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,0.0004670552152674,286.5362548828125,294.1499938964844,293.0557556152344,292.3069152832031,292.38726806640625,292.7928161621094,287.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996243325062,5.424105893325759e-07,0.0009957008296623,-0.0132637405768036,0.0,0.0,0.0,-0.0075018974021077,60.0,9.140042304992676,-0.0,-6.766897797660931e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,9.354270878247915e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.408447265625,0.0,0.0,9.850499918684363e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.413818359375,0.0,0.0,7.275546522578225e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40655517578125,0.0,0.0,9.850499191088602e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.407958984375,0.0,0.0,0.0004672651411965,286.5400695800781,294.1499938964844,293.115234375,292.32958984375,292.4002990722656,292.8515014648437,287.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.476448450281168e-07,0.0009961425093933,-0.0134008778259158,0.0,0.0,0.0,-0.0075278431177139,60.0,9.178426742553713,-0.0,-6.772980754021773e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,9.354270878247915e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.408447265625,0.0,0.0,9.850499918684363e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.413818359375,0.0,0.0,7.275546522578225e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40655517578125,0.0,0.0,9.850499191088602e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.407958984375,0.0,0.0,0.0004672651411965,286.5400695800781,294.1499938964844,293.115234375,292.32958984375,292.4002990722656,292.8515014648437,287.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.476448450281168e-07,0.0009961425093933,-0.0134008778259158,0.0,0.0,0.0,-0.0075278431177139,60.0,9.178426742553713,-0.0,-6.772980754021773e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,9.359275281894952e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127502441406,0.0,0.0,9.855769894784316e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180603027344,0.0,0.0,7.279439159901813e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.410888671875,0.0,0.0,9.855769167188556e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,0.0004675151139963,286.5438842773437,294.1499938964844,293.1746826171875,292.3520812988281,292.41461181640625,292.9112548828125,287.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.538785785574873e-07,0.0009966694051399,-0.0135641982778906,0.0,0.0,0.0,-0.0075587476603686,60.0,9.216814041137695,-0.0,-6.780229000469262e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,9.359275281894952e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127502441406,0.0,0.0,9.855769894784316e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180603027344,0.0,0.0,7.279439159901813e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.410888671875,0.0,0.0,9.855769167188556e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,0.0004675151139963,286.5438842773437,294.1499938964844,293.1746826171875,292.3520812988281,292.41461181640625,292.9112548828125,287.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.538785785574873e-07,0.0009966694051399,-0.0135641982778906,0.0,0.0,0.0,-0.0075587476603686,60.0,9.216814041137695,-0.0,-6.780229000469262e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164733886719,0.0,0.0,9.364445577375592e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41705322265625,0.0,0.0,9.861213766271248e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,7.28345985407941e-05,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41522216796875,0.0,0.0,9.861213038675488e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,0.0004677733813878,286.5476989746094,294.1499938964844,293.23394775390625,292.37451171875,292.4291687011719,292.9712219238281,287.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603186536973226e-07,0.0009972136467695,-0.0137329241260886,0.0,0.0,0.0,-0.0075906747952103,60.0,9.255227088928224,-0.0,-6.787721673617855e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164733886719,0.0,0.0,9.364445577375592e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41705322265625,0.0,0.0,9.861213766271248e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,7.28345985407941e-05,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41522216796875,0.0,0.0,9.861213038675488e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,0.0004677733813878,286.5476989746094,294.1499938964844,293.23394775390625,292.37451171875,292.4291687011719,292.9712219238281,287.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603186536973226e-07,0.0009972136467695,-0.0137329241260886,0.0,0.0,0.0,-0.0075906747952103,60.0,9.255227088928224,-0.0,-6.787721673617855e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,9.37051881919615e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42138671875,0.0,0.0,9.867609333014116e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42657470703125,0.0,0.0,7.288183405762538e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195556640625,0.0,0.0,9.867608605418354e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,0.0004680767306126,286.55157470703125,294.1499938964844,293.29302978515625,292.39697265625,292.4454650878906,293.0321350097656,287.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.678836600964132e-07,0.0009978532325476,-0.0139311216771602,0.0,0.0,0.0,-0.0076281800866127,60.0,9.2944974899292,-0.0,-6.796528140284863e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,9.37051881919615e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42138671875,0.0,0.0,9.867609333014116e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42657470703125,0.0,0.0,7.288183405762538e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195556640625,0.0,0.0,9.867608605418354e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,0.0004680767306126,286.55157470703125,294.1499938964844,293.29302978515625,292.39697265625,292.4454650878906,293.0321350097656,287.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.678836600964132e-07,0.0009978532325476,-0.0139311216771602,0.0,0.0,0.0,-0.0076281800866127,60.0,9.2944974899292,-0.0,-6.796528140284863e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,9.373416105518118e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4235534667969,0.0,0.0,9.870660142041744e-05,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287109375,0.0,0.0,7.290437497431412e-05,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217224121094,0.0,0.0,9.87065941444598e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230651855469,0.0,0.0,0.0004682214639615,286.5534973144531,294.1499938964844,293.3224792480469,292.4082946777344,292.4534606933594,293.06256103515625,287.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.714929329769802e-07,0.000998159404844,-0.0140256807208061,0.0,0.0,0.0,-0.0076460791751742,60.0,9.313977241516112,-0.0,-6.800731000566884e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251403808594,0.0,0.0,9.376533853355797e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,9.873943054117262e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308166503906,0.0,0.0,7.292861846508458e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42388916015625,0.0,0.0,9.873943054117262e-05,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252319335937,0.0,0.0,0.0004683771985583,286.555419921875,294.1499938964844,293.3518371582031,292.419677734375,292.4618225097656,293.0931396484375,287.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990626713261,5.753765890403884e-07,0.0009984872303903,-0.0141274277120828,0.0,0.0,0.0,-0.0076653305441141,60.0,9.333709716796877,-0.0,-6.805255736708204e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,9.382946154801176e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300231933594,0.0,0.0,9.880696597974747e-05,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,7.297849515452981e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4282531738281,0.0,0.0,9.880695870378986e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295654296875,0.0,0.0,0.0004686975444201,286.5592956542969,294.1499938964844,293.4102783203125,292.4427185058594,292.47900390625,293.1544494628906,287.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997453307732,5.8336468100606e-07,0.0009991619735956,-0.0143367080017924,0.0,0.0,0.0,-0.0077049299143254,60.0,9.37370777130127,-0.0,-6.814566688717606e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,9.382946154801176e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300231933594,0.0,0.0,9.880696597974747e-05,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,7.297849515452981e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4282531738281,0.0,0.0,9.880695870378986e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295654296875,0.0,0.0,0.0004686975444201,286.5592956542969,294.1499938964844,293.4102783203125,292.4427185058594,292.47900390625,293.1544494628906,287.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997453307732,5.8336468100606e-07,0.0009991619735956,-0.0143367080017924,0.0,0.0,0.0,-0.0077049299143254,60.0,9.37370777130127,-0.0,-6.814566688717606e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.433837890625,0.0,0.0,9.389623301103712e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43438720703125,0.0,0.0,9.887727355817332e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,7.303043093997985e-05,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326171875,0.0,0.0,9.887726628221571e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43389892578125,0.0,0.0,0.0004690310743171,286.563232421875,294.1499938964844,293.46832275390625,292.4662475585937,292.49737548828125,293.2158203125,287.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004566283896,5.916820668971923e-07,0.0009998648893088,-0.0145546095445752,0.0,0.0,0.0,-0.0077461637556552,60.0,9.415213584899902,-0.0,-6.824268439231673e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.433837890625,0.0,0.0,9.389623301103712e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43438720703125,0.0,0.0,9.887727355817332e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,7.303043093997985e-05,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326171875,0.0,0.0,9.887726628221571e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43389892578125,0.0,0.0,0.0004690310743171,286.563232421875,294.1499938964844,293.46832275390625,292.4662475585937,292.49737548828125,293.2158203125,287.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004566283896,5.916820668971923e-07,0.0009998648893088,-0.0145546095445752,0.0,0.0,0.0,-0.0077461637556552,60.0,9.415213584899902,-0.0,-6.824268439231673e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382019042969,0.0,0.0,9.39634264796041e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.438720703125,0.0,0.0,9.894803224597126e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44366455078125,0.0,0.0,7.308269414352253e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369812011719,0.0,0.0,9.894802497001363e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382629394531,0.0,0.0,0.0004693666996899,286.567138671875,294.1499938964844,293.5259094238281,292.4904479980469,292.51641845703125,293.2770690917969,287.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.000522603244463e-07,0.0010005724616348,-0.0147738959640264,0.0,0.0,0.0,-0.0077876606956124,60.0,9.45776081085205,-0.0,-6.834038401848376e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382019042969,0.0,0.0,9.39634264796041e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.438720703125,0.0,0.0,9.894803224597126e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44366455078125,0.0,0.0,7.308269414352253e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369812011719,0.0,0.0,9.894802497001363e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382629394531,0.0,0.0,0.0004693666996899,286.567138671875,294.1499938964844,293.5259094238281,292.4904479980469,292.51641845703125,293.2770690917969,287.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.000522603244463e-07,0.0010005724616348,-0.0147738959640264,0.0,0.0,0.0,-0.0077876606956124,60.0,9.45776081085205,-0.0,-6.834038401848376e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44256591796875,0.0,0.0,9.40309837460518e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,9.901917655952276e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479675292969,0.0,0.0,7.313523383345455e-05,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,9.901916928356512e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.442626953125,0.0,0.0,0.0004697041877079,286.5710754394531,294.1499938964844,293.5829162597656,292.5154113769531,292.5360412597656,293.33795166015625,287.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.084677579565323e-07,0.0010012836428359,-0.0149943651631474,0.0,0.0,0.0,-0.0078293811529874,60.0,9.50153350830078,-0.0,-6.843868760597617e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44256591796875,0.0,0.0,9.40309837460518e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,9.901917655952276e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479675292969,0.0,0.0,7.313523383345455e-05,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,9.901916928356512e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.442626953125,0.0,0.0,0.0004697041877079,286.5710754394531,294.1499938964844,293.5829162597656,292.5154113769531,292.5360412597656,293.33795166015625,287.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.084677579565323e-07,0.0010012836428359,-0.0149943651631474,0.0,0.0,0.0,-0.0078293811529874,60.0,9.50153350830078,-0.0,-6.843868760597617e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447326660156,0.0,0.0,9.406444587511942e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452819824219,0.0,0.0,9.905440674629062e-05,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501037597656,0.0,0.0,7.316125993384048e-05,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435729980469,0.0,0.0,9.9054399470333e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44482421875,0.0,0.0,0.0004698713019024,286.57305908203125,294.1499938964844,293.6112060546875,292.5282287597656,292.5460205078125,293.3682556152344,287.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022483766078,6.126354605839879e-07,0.0010016356827691,-0.0151035506278276,0.0,0.0,0.0,-0.0078500416129827,60.0,9.523850440979004,-0.0,-6.848739531051251e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469299316406,0.0,0.0,9.40975223784335e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44744873046875,0.0,0.0,9.908924403134732e-05,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,7.318698771996424e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457397460937,0.0,0.0,9.908923675538972e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469909667969,0.0,0.0,0.0004700365534517,286.5750427246094,294.1499938964844,293.6393127441406,292.54132080078125,292.55615234375,293.39849853515625,287.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002600765787,6.167563242343022e-07,0.001001983997412,-0.0152115067467093,0.0,0.0,0.0,-0.0078704711049795,60.0,9.546465873718262,-0.0,-6.853557010799707e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512939453125,0.0,0.0,9.416235116077588e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518127441406,0.0,0.0,9.91575070656836e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565734863281,0.0,0.0,7.323740283027291e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501342773437,0.0,0.0,9.9157499789726e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513854980469,0.0,0.0,0.0004703603626694,286.5790100097656,294.1499938964844,293.6950378417969,292.5683288574219,292.5766296386719,293.4587707519531,287.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.248314434742497e-07,0.0010026670061051,-0.0154230548068881,0.0,0.0,0.0,-0.007910506799817,60.0,9.592473030090332,-0.0,-6.8630029659289e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512939453125,0.0,0.0,9.416235116077588e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518127441406,0.0,0.0,9.91575070656836e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565734863281,0.0,0.0,7.323740283027291e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501342773437,0.0,0.0,9.9157499789726e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513854980469,0.0,0.0,0.0004703603626694,286.5790100097656,294.1499938964844,293.6950378417969,292.5683288574219,292.5766296386719,293.4587707519531,287.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.248314434742497e-07,0.0010026670061051,-0.0154230548068881,0.0,0.0,0.0,-0.007910506799817,60.0,9.592473030090332,-0.0,-6.8630029659289e-08,0.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4556884765625,0.0,0.050000000745058,9.422134462511168e-05,298.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4562072753906,0.0,0.050000000745058,9.92196291917935e-05,298.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4609069824219,0.0,0.050000000745058,7.328329229494557e-05,298.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4545288085937,0.0,0.050000000745058,9.921962191583587e-05,298.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45574951171875,0.0,0.050000000745058,0.0004706550389528,286.5829772949219,285.4460144042969,293.75,292.5965881347656,292.59783935546875,293.5184936523437,287.1224975585937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.321801038211561e-07,0.0010032881982624,-0.0156155694276094,0.0,0.0,0.0,-0.0079469382762908,60.0,9.640145301818848,-0.0,-6.871604796288011e-08,1.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4556884765625,0.0,0.050000000745058,9.422134462511168e-05,298.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4562072753906,0.0,0.050000000745058,9.92196291917935e-05,298.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4609069824219,0.0,0.050000000745058,7.328329229494557e-05,298.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4545288085937,0.0,0.050000000745058,9.921962191583587e-05,298.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45574951171875,0.0,0.050000000745058,0.0004706550389528,286.5829772949219,285.4460144042969,293.75,292.5965881347656,292.59783935546875,293.5184936523437,287.1224975585937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.321801038211561e-07,0.0010032881982624,-0.0156155694276094,0.0,0.0,0.0,-0.0079469382762908,60.0,9.640145301818848,-0.0,-6.871604796288011e-08,1.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
