time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820060,298.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9194641113281,0.6353351473808289,0.050000000745058,0.0408761575818061,298.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9195556640625,0.6353351473808289,0.050000000745058,0.043044563382864,298.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9205627441406,0.6353351473808289,0.050000000745058,0.0317925699055194,298.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9192199707031,0.6353351473808289,0.050000000745058,0.043044563382864,298.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9194641113281,0.6353351473808289,0.050000000745058,0.2041848748922348,287.00616455078125,285.4121398925781,293.7773132324219,292.6110534667969,296.7640075683594,297.63555908203125,287.33367919921875,1.0,0.1097171157598495,0.0918730422854423,0.0918730422854423,1.0,1.0,-0.4361205399036407,0.0024943507742136,0.4336261749267578,-0.1248208880424499,0.0,0.0,0.0,10.15762996673584,60.0,1253.9080810546875,0.0,12.289018630981444,1.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8379821777344,0.6319518089294434,0.050000000745058,0.0452408567070961,298.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8380126953125,0.6319518089294434,0.050000000745058,0.0476408004760742,298.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8380432128906,0.6319518089294434,0.050000000745058,0.0351873338222503,298.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8379821777344,0.6319518089294434,0.050000000745058,0.0476408004760742,298.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8379821777344,0.6319518089294434,0.050000000745058,0.2259874492883682,287.9488525390625,285.3782043457031,293.8046569824219,292.62548828125,297.30670166015625,298.6772766113281,288.65283203125,1.0,0.1210856214165687,0.1837460845708847,0.1837460845708847,1.0,1.0,-0.4820465445518493,0.0199559014290571,0.4620906412601471,-0.1180591508746147,0.0,0.0,0.0,12.504915237426758,60.0,2560.280029296875,0.0,16.6806697845459,1.0,281.5551452636719,283.8893127441406,297.0379943847656,298.7925720214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901145786227785e-21,7.450572893113891e-22,7.450572388242912e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9923095703125,0.5712886452674866,0.050000000745058,0.0456789247691631,298.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9923095703125,0.5712886452674866,0.050000000745058,0.0481021106243133,298.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9923095703125,0.5712886452674866,0.050000000745058,0.0355280525982379,298.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9923095703125,0.5712886452674866,0.050000000745058,0.0481021106243133,298.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9923095703125,0.5712886452674866,0.050000000745058,0.2281756997108459,287.8168640136719,285.3102111816406,293.8594970703125,292.654296875,297.2755126953125,298.6556091308594,286.7735595703125,1.0,0.1405810713768005,0.3674921691417694,0.3674921691417694,1.0,1.0,-0.4867183864116668,0.0787525102496147,0.4079658687114715,-0.0606745481491088,1.0,1.0,0.0,20.03566551208496,60.0,12244.802734375,0.0,23.182876586914062,1.0,282.2112121582031,286.4263610839844,297.8451232910156,298.9729309082031,293.1499938964844,293.1499938964844,283.1499938964844,1805.991943359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3746594190597534,1.0,0.0,0.0,0.8950366973876953,0.8950385451316833,5.5626870221203743e-08,4.262441158294678,4.262431621551514,9.815616976993624e-06,0.0,0.0,-0.0,5187.59130859375,0.0,22.14691734313965,1894.9595947265625,0.0,233.162338256836,0.2319599390029907,1.0,0.0,3.0,1.0,0.0
17820240,298.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9923095703125,0.5712886452674866,0.050000000745058,0.0456789247691631,298.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9923095703125,0.5712886452674866,0.050000000745058,0.0481021106243133,298.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9923095703125,0.5712886452674866,0.050000000745058,0.0355280525982379,298.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9923095703125,0.5712886452674866,0.050000000745058,0.0481021106243133,298.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9923095703125,0.5712886452674866,0.050000000745058,0.2281756997108459,287.8168640136719,285.3102111816406,293.8594970703125,292.654296875,297.2755126953125,298.6556091308594,286.7735595703125,1.0,0.1405810713768005,0.3674921691417694,0.3674921691417694,1.0,1.0,-0.4867183864116668,0.0787525102496147,0.4079658687114715,-0.0606745481491088,1.0,1.0,0.0,20.03566551208496,60.0,12244.802734375,0.0,23.182876586914062,1.0,282.2112121582031,286.4263610839844,297.8451232910156,298.9729309082031,293.1499938964844,293.1499938964844,283.1499938964844,1805.991943359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3746594190597534,1.0,0.0,0.0,0.8950366973876953,0.8950385451316833,5.5626870221203743e-08,4.262441158294678,4.262431621551514,9.815616976993624e-06,0.0,0.0,-0.0,5187.59130859375,0.0,22.14691734313965,1894.9595947265625,0.0,233.162338256836,0.2319599390029907,1.0,0.0,3.0,1.0,0.0
17820300,298.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673034667969,0.5494511723518372,0.050000000745058,0.0458164177834987,298.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673034667969,0.5494511723518372,0.050000000745058,0.048246894031763,298.6750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673034667969,0.5494511723518372,0.050000000745058,0.0356349907815456,298.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673034667969,0.5494511723518372,0.050000000745058,0.048246894031763,298.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673034667969,0.5494511723518372,0.050000000745058,0.2288624942302703,286.1195678710937,285.276123046875,293.8869934082031,292.6686706542969,297.24981689453125,298.6112365722656,285.565673828125,1.0,0.1489786803722381,0.4593652188777923,0.4593652188777923,1.0,1.0,-0.4881835877895355,0.1240080222487449,0.3641755580902099,-0.0160017162561416,1.0,1.0,0.0,23.71479225158692,60.0,11515.5556640625,0.0,26.332927703857425,1.0,282.5923767089844,285.153564453125,297.1412048339844,298.3603210449219,293.1499938964844,293.1499938964844,283.1499938964844,3118.2490234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880807399749756,1.0,0.0,0.0,1.1761947870254517,1.1761972904205322,9.242047127600017e-08,4.265822410583496,4.265812397003174,9.786797818378544e-06,0.0,0.0,-0.0,4033.612060546875,0.0,49.81294631958008,1895.4232177734373,0.0,471.6824340820313,0.2975617349147796,1.0,0.0,3.0,1.0,0.0
17820360,298.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758850097656,0.5326352715492249,0.050000000745058,0.0459476485848426,298.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758850097656,0.5326352715492249,0.050000000745058,0.0483850874006748,298.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758850097656,0.5326352715492249,0.050000000745058,0.0357370600104332,298.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758850097656,0.5326352715492249,0.050000000745058,0.0483850874006748,298.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758850097656,0.5326352715492249,0.050000000745058,0.2295180112123489,285.3075561523437,285.2420349121094,293.9144897460937,292.6830139160156,296.9985656738281,298.5614318847656,285.0951538085937,1.0,0.1565351784229278,0.5674921870231628,0.5674921870231628,0.800000011920929,1.0,-0.489581823348999,0.1745600700378418,0.3150217533111572,0.0339517444372177,0.8165556788444519,0.8165556788444519,0.0,27.23007774353028,60.0,10836.0869140625,0.0,29.3610782623291,1.0,282.8584289550781,284.73388671875,296.40704345703125,297.53533935546875,293.1499938964844,293.1499938964844,283.1499938964844,5366.76708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214695930480957,1.0,0.0,0.0,1.4027022123336792,1.4027057886123655,1.3129177034443273e-07,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,3694.038330078125,0.0,87.1611099243164,1895.436767578125,0.0,577.3663940429688,0.3512182831764221,1.0,0.0,3.0,1.0,0.0
17820420,298.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.5163486003875732,0.050000000745058,0.046108242124319,298.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.5163486003875732,0.050000000745058,0.0485541969537735,298.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.5163486003875732,0.050000000745058,0.0358619652688503,298.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.5163486003875732,0.050000000745058,0.0485541969537735,298.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.5163486003875732,0.050000000745058,0.2303202152252197,285.0,285.1970520019531,293.9507751464844,292.70184326171875,296.25537109375,298.4981689453125,284.9944763183594,1.0,0.1653076410293579,0.7098855376243591,0.7098855376243591,0.5366182327270508,1.0,-0.4912928640842438,0.2615733742713928,0.2297194749116897,0.1200952902436256,0.5922536253929138,0.5922536253929138,0.0,31.535112380981445,60.0,10029.02734375,0.0,33.10845184326172,1.0,283.03338623046875,284.7840881347656,295.7504577636719,296.7006530761719,293.1499938964844,293.1499938964844,283.1499938964844,16012.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008023977279663,1.0,0.0,0.0,1.3066660165786743,1.306671142578125,1.1392595666848146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.00341796875,0.0,100.87200927734376,1895.4371337890625,0.0,509.3895568847656,0.3632420301437378,1.0,0.0,3.0,1.0,0.0
17820480,298.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.5098784565925598,0.050000000745058,0.046185165643692,298.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.5098784565925598,0.050000000745058,0.0486352033913135,298.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.5098784565925598,0.050000000745058,0.0359217934310436,298.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.5098784565925598,0.050000000745058,0.0486352033913135,298.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.5098784565925598,0.050000000745058,0.2307044565677642,285.0160217285156,285.17364501953125,293.9696350097656,292.71160888671875,295.54400634765625,298.4694519042969,285.05621337890625,1.0,0.1693710684776306,0.7838258743286133,0.7838258743286133,0.399852454662323,1.0,-0.4921112358570099,0.3496752679347992,0.1424359679222107,0.2075475305318832,0.5771520733833313,0.5771520733833313,0.0,33.60350036621094,60.0,9993.1572265625,-0.0,34.9292106628418,1.0,283.0741577148437,284.932373046875,295.54931640625,296.42547607421875,293.1499938964844,293.1499938964844,283.1499938964844,18298.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751664400100708,1.0,0.0,0.0,1.2325317859649658,1.232537031173706,1.0136538008964636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.946044921875,0.0,94.89421844482422,1895.4371337890625,0.0,436.3240051269531,0.3583919107913971,1.0,0.0,3.0,1.0,0.0
17820540,298.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.495792418718338,0.050000000745058,0.0463876277208328,298.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.495792418718338,0.050000000745058,0.0488484054803848,298.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.495792418718338,0.050000000745058,0.0360792651772499,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.495792418718338,0.050000000745058,0.0488484054803848,298.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.495792418718338,0.050000000745058,0.2317158132791519,285.1011047363281,285.105224609375,294.0248107910156,292.7400817871094,294.0447692871094,298.40301513671875,285.0864562988281,1.0,0.1795476824045181,1.0,1.0,0.0,1.0,-0.4942702949047088,0.4942686259746551,1.6893346810320509e-06,0.3507905304431915,0.6391867399215698,0.6391867399215698,0.0,39.03739929199219,60.0,10793.220703125,-0.0,39.7314567565918,1.0,283.1290283203125,285.02783203125,295.4169006347656,296.2283935546875,293.1499938964844,293.1499938964844,283.1499938964844,15560.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4009538292884826,1.0,0.0,0.0,1.365212082862854,1.3652173280715942,1.2436370866453217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.41650390625,0.0,109.67607879638672,1895.4371337890625,0.0,277.3558349609375,0.3757417201995849,1.0,0.0,3.0,1.0,0.0
17820600,298.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.495792418718338,0.050000000745058,0.0463876277208328,298.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.495792418718338,0.050000000745058,0.0488484054803848,298.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.495792418718338,0.050000000745058,0.0360792651772499,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.495792418718338,0.050000000745058,0.0488484054803848,298.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.495792418718338,0.050000000745058,0.2317158132791519,285.1011047363281,285.105224609375,294.0248107910156,292.7400817871094,294.0447692871094,298.40301513671875,285.0864562988281,1.0,0.1795476824045181,1.0,1.0,0.0,1.0,-0.4942702949047088,0.4942686259746551,1.6893346810320509e-06,0.3507905304431915,0.6391867399215698,0.6391867399215698,0.0,39.03739929199219,60.0,10793.220703125,-0.0,39.7314567565918,1.0,283.1290283203125,285.02783203125,295.4169006347656,296.2283935546875,293.1499938964844,293.1499938964844,283.1499938964844,15560.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4009538292884826,1.0,0.0,0.0,1.365212082862854,1.3652173280715942,1.2436370866453217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.41650390625,0.0,109.67607879638672,1895.4371337890625,0.0,277.3558349609375,0.3757417201995849,1.0,0.0,3.0,1.0,0.0
17820660,298.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.4860683679580688,0.050000000745058,0.0465565770864486,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.4860683679580688,0.050000000745058,0.0490263178944587,298.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.4860683679580688,0.050000000745058,0.0362106710672378,298.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.4860683679580688,0.050000000745058,0.0490263178944587,298.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.4860683679580688,0.050000000745058,0.2325597554445266,285.0479736328125,285.0297241210937,294.080078125,292.7684631347656,294.07379150390625,298.3561096191406,285.039794921875,1.0,0.1875172406435012,1.0,1.0,0.0,1.0,-0.4960705935955047,0.4960702359676361,3.53377942019506e-07,0.3520038723945617,0.6547772884368896,0.6547772884368896,0.0,43.55405807495117,48.0,10927.1845703125,-0.0,43.737342834472656,1.0,283.1448059082031,284.973388671875,295.5924377441406,296.38629150390625,293.1499938964844,293.1499938964844,283.1499938964844,16148.9208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645562529563904,1.0,0.0,0.0,1.435300350189209,1.435305953025818,1.374608444848491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.74365234375,0.0,124.36080932617188,1895.4371337890625,0.0,217.06320190429688,0.3912291228771209,1.0,0.0,3.0,1.0,0.0
17820720,298.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.4860683679580688,0.050000000745058,0.0465565770864486,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.4860683679580688,0.050000000745058,0.0490263178944587,298.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.4860683679580688,0.050000000745058,0.0362106710672378,298.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.4860683679580688,0.050000000745058,0.0490263178944587,298.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.4860683679580688,0.050000000745058,0.2325597554445266,285.0479736328125,285.0297241210937,294.080078125,292.7684631347656,294.07379150390625,298.3561096191406,285.039794921875,1.0,0.1875172406435012,1.0,1.0,0.0,1.0,-0.4960705935955047,0.4960702359676361,3.53377942019506e-07,0.3520038723945617,0.6547772884368896,0.6547772884368896,0.0,43.55405807495117,48.0,10927.1845703125,-0.0,43.737342834472656,1.0,283.1448059082031,284.973388671875,295.5924377441406,296.38629150390625,293.1499938964844,293.1499938964844,283.1499938964844,16148.9208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645562529563904,1.0,0.0,0.0,1.435300350189209,1.435305953025818,1.374608444848491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.74365234375,0.0,124.36080932617188,1895.4371337890625,0.0,217.06320190429688,0.3912291228771209,1.0,0.0,3.0,1.0,0.0
17820780,298.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.4839853942394256,0.050000000745058,0.0465948991477489,298.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.4839853942394256,0.050000000745058,0.0490666702389717,298.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.4839853942394256,0.050000000745058,0.0362404771149158,298.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.4839853942394256,0.050000000745058,0.0490666702389717,298.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.4839853942394256,0.050000000745058,0.2327511608600616,285.0273132324219,284.997314453125,294.1084899902344,292.78302001953125,294.1022644042969,298.3375244140625,285.01348876953125,1.0,0.1889493465423584,1.0,1.0,0.0,1.0,-0.4964790940284729,0.4964787662029266,3.536924566560629e-07,0.3522340655326843,0.6711717844009399,0.6711717844009399,0.0,44.57804107666016,48.0,11044.654296875,-0.0,44.64949417114258,1.0,283.1475524902344,284.9255676269531,295.69757080078125,296.5030822753906,293.1499938964844,293.1499938964844,283.1499938964844,15577.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602583110332489,1.0,0.0,0.0,1.4977110624313354,1.497716784477234,1.4967508832341994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.47119140625,0.0,135.139404296875,1895.4371337890625,0.0,210.3129730224609,0.4022845029830932,1.0,0.0,3.0,1.0,0.0
17820840,298.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.4838318824768066,0.050000000745058,0.0465977378189563,298.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.4838318824768066,0.050000000745058,0.0490696616470813,298.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.4838318824768066,0.050000000745058,0.0362426862120628,298.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.4838318824768066,0.050000000745058,0.0490696616470813,298.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.4838318824768066,0.050000000745058,0.2327653467655182,284.9970397949219,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3228454589844,284.9801025390625,1.0,0.1889160722494125,1.0,1.0,0.0,1.0,-0.4965094923973083,0.4965091347694397,3.536837027695583e-07,0.3521796762943268,0.6822846531867981,0.6822846531867981,0.0,44.65320587158203,36.0,11099.404296875,-0.0,44.71654510498047,1.0,283.1488037109375,284.8772888183594,295.7828674316406,296.6029968261719,293.1499938964844,293.1499938964844,283.1499938964844,15574.1865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.363092839717865,1.0,0.0,0.0,1.5466406345367432,1.5466464757919312,1.5961445853918121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.88818359375,0.0,145.5314178466797,1895.4371337890625,0.0,214.75917053222656,0.4121736288070678,1.0,0.0,3.0,1.0,0.0
17820900,298.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.4850673675537109,0.050000000745058,0.0465749390423297,298.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.4850673675537109,0.050000000745058,0.0490456521511077,298.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.4850673675537109,0.050000000745058,0.0362249538302421,298.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.4850673675537109,0.050000000745058,0.0490456521511077,298.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.4850673675537109,0.050000000745058,0.2326514720916748,284.9637756347656,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.31005859375,284.9486389160156,1.0,0.1877049058675766,1.0,1.0,0.0,1.0,-0.4962666630744934,0.4962663054466247,3.534387360559777e-07,0.3519138097763061,0.6787845492362976,0.6787845492362976,0.0,44.04270553588867,36.0,11121.3271484375,-0.0,44.17254257202149,1.0,283.1494445800781,284.8363647460937,295.8468933105469,296.6825866699219,293.1499938964844,293.1499938964844,283.1499938964844,16015.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695693016052246,1.0,0.0,0.0,1.5833230018615725,1.583329200744629,1.6727554452700133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.4033203125,0.0,155.14004516601562,1895.4371337890625,0.0,225.00607299804688,0.4204994440078735,1.0,0.0,3.0,1.0,0.0
17820960,298.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.4875682592391968,0.050000000745058,0.0465293079614639,298.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.4875682592391968,0.050000000745058,0.0489976033568382,298.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.4875682592391968,0.050000000745058,0.0361894629895687,298.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.4875682592391968,0.050000000745058,0.0489976033568382,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.4875682592391968,0.050000000745058,0.2324235290288925,284.939697265625,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.29931640625,284.933349609375,1.0,0.1854295432567596,1.0,1.0,0.0,1.0,-0.4957805275917053,0.4957801699638366,3.529843297656044e-07,0.351461261510849,0.6628013253211975,0.6628013253211975,0.0,42.82160949707031,25.0,11072.9755859375,-0.0,43.08596420288086,1.0,283.1497497558594,284.826904296875,295.8832397460937,296.7281494140625,293.1499938964844,293.1499938964844,283.1499938964844,17335.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3767409920692444,1.0,0.0,0.0,1.5764360427856443,1.5764424800872805,1.6582352202476613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.07080078125,0.0,157.83799743652344,1895.4371337890625,0.0,236.52784729003903,0.4222068786621094,1.0,0.0,3.0,1.0,0.0
17821020,298.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.4924717843532562,0.050000000745058,0.046442974358797,298.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.4924717843532562,0.050000000745058,0.0489066876471042,298.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.4924717843532562,0.1651481986045837,0.0361223146319389,298.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.4924717843532562,0.050000000745058,0.0489066876471042,297.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.4924717843532562,0.050000000745058,0.2319922745227813,284.93609619140625,284.95001220703125,294.2270812988281,292.8432922363281,294.2208251953125,298.2880554199219,284.9394836425781,1.0,0.1811790317296981,1.0,1.0,0.0,1.0,-0.4948605895042419,0.4948602318763733,3.521447808907397e-07,0.3506489992141723,0.6542102098464966,0.6542102098464966,0.0,40.511661529541016,25.0,11051.216796875,-0.0,41.03609085083008,1.0,283.14990234375,284.8420715332031,295.8983154296875,296.7516174316406,293.1499938964844,293.1499938964844,283.1499938964844,18138.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3840770125389099,1.0,0.0,0.0,1.558083415031433,1.5580898523330688,1.619849996359335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.22119140625,0.0,156.2369384765625,1895.4371337890625,0.0,248.54815673828125,0.4207671284675598,1.0,0.0,3.0,1.0,0.0
17821080,298.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5039315819740295,0.1650750190019607,0.0462641827762126,298.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5039315819740295,0.050000000745058,0.04871841147542,298.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7229368090629578,0.1661786884069442,0.0966854095458984,298.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5039315819740295,0.050000000745058,0.04871841147542,297.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5039315819740295,0.050000000745058,0.2310991734266281,284.95440673828125,284.95001220703125,294.2459716796875,292.85284423828125,294.24029541015625,298.2784118652344,285.0003662109375,1.0,0.1793738603591919,1.0,1.0,0.0,1.0,-0.5656923055648804,0.5656918883323669,4.142480065638665e-07,0.4032076001167297,0.6644296646118164,0.6644296646118164,0.0,36.28092193603516,28.0,11953.8828125,-0.0,45.27068328857422,1.0,283.1499328613281,284.9236145019531,295.90191650390625,296.7686767578125,293.1499938964844,293.1499938964844,283.1499938964844,17933.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3870073854923248,1.0,0.0,0.0,1.5600758790969849,1.5600823163986206,1.6239955868968536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.134765625,0.0,156.03298950195312,1895.4371337890625,0.0,253.4263458251953,0.4210135340690613,1.0,0.0,3.0,1.0,0.0
17821140,298.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285522460937,0.7935358881950378,0.1570024192333221,0.1439526826143264,298.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.5305356383323669,0.050000000745058,0.0484037697315216,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32958984375,0.7976945042610168,0.1613290458917617,0.1136812642216682,298.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.5314010381698608,0.1496155112981796,0.0485983118414878,297.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.5305356383323669,0.050000000745058,0.2296066433191299,285.3287658691406,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1313781738281,285.3156433105469,1.0,0.1796307414770126,1.0,1.0,0.0,1.0,-0.7011162638664246,0.7011157274246216,5.470070050250797e-07,0.5069572925567627,1.0,1.0,0.0,29.46417236328125,46.0,15474.9111328125,-0.0,54.823516845703125,1.0,283.1499938964844,285.05810546875,296.0765075683594,297.16192626953125,293.1499938964844,293.1499938964844,283.1499938964844,8837.5068359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221895337104797,1.0,0.0,0.0,1.971827268600464,1.9718339443206787,2.5943651849047455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.09716796875,0.0,234.9759979248047,1895.4371337890625,0.0,316.619873046875,0.493142157793045,1.0,0.0,3.0,1.0,0.0
17821200,298.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285522460937,0.7935358881950378,0.1570024192333221,0.1439526826143264,298.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.5305356383323669,0.050000000745058,0.0484037697315216,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32958984375,0.7976945042610168,0.1613290458917617,0.1136812642216682,298.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.5314010381698608,0.1496155112981796,0.0485983118414878,297.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.5305356383323669,0.050000000745058,0.2296066433191299,285.3287658691406,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1313781738281,285.3156433105469,1.0,0.1796307414770126,1.0,1.0,0.0,1.0,-0.7011162638664246,0.7011157274246216,5.470070050250797e-07,0.5069572925567627,1.0,1.0,0.0,29.46417236328125,46.0,15474.9111328125,-0.0,54.823516845703125,1.0,283.1499938964844,285.05810546875,296.0765075683594,297.16192626953125,293.1499938964844,293.1499938964844,283.1499938964844,8837.5068359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221895337104797,1.0,0.0,0.0,1.971827268600464,1.9718339443206787,2.5943651849047455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.09716796875,0.0,234.9759979248047,1895.4371337890625,0.0,316.619873046875,0.493142157793045,1.0,0.0,3.0,1.0,0.0
17821260,297.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032653808594,0.8441988825798035,0.1560733318328857,0.1404671967029571,297.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147705078125,0.8303556442260742,0.1481358557939529,0.1403245776891708,298.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040588378906,0.8586459159851074,0.1654121279716491,0.1151427701115608,297.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025329589844,0.8294535875320435,0.1454885601997375,0.1398343741893768,297.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.5781642198562622,0.050000000745058,0.2279790788888931,285.50115966796875,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0240783691406,285.5287780761719,1.0,0.1917591243982315,1.0,1.0,0.0,1.0,-0.9164963960647584,0.9164955615997314,8.044473247537098e-07,0.6799682378768921,1.0,1.0,0.0,22.993803024291992,34.0,19363.482421875,-0.0,79.77644348144531,1.0,283.1499938964844,285.1998596191406,296.2086486816406,297.5174865722656,293.1499938964844,293.1499938964844,283.1499938964844,11504.5126953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833771586418152,1.0,0.0,0.0,2.2592177391052246,2.259226560592652,3.405724839922186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.2470703125,0.0,352.971923828125,1895.4371337890625,0.0,458.4771118164063,0.5625264644622803,1.0,0.0,3.0,1.0,0.0
17821320,297.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032653808594,0.8441988825798035,0.1560733318328857,0.1404671967029571,297.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147705078125,0.8303556442260742,0.1481358557939529,0.1403245776891708,298.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040588378906,0.8586459159851074,0.1654121279716491,0.1151427701115608,297.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025329589844,0.8294535875320435,0.1454885601997375,0.1398343741893768,297.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.5781642198562622,0.050000000745058,0.2279790788888931,285.50115966796875,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0240783691406,285.5287780761719,1.0,0.1917591243982315,1.0,1.0,0.0,1.0,-0.9164963960647584,0.9164955615997314,8.044473247537098e-07,0.6799682378768921,1.0,1.0,0.0,22.993803024291992,34.0,19363.482421875,-0.0,79.77644348144531,1.0,283.1499938964844,285.1998596191406,296.2086486816406,297.5174865722656,293.1499938964844,293.1499938964844,283.1499938964844,11504.5126953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833771586418152,1.0,0.0,0.0,2.2592177391052246,2.259226560592652,3.405724839922186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.2470703125,0.0,352.971923828125,1895.4371337890625,0.0,458.4771118164063,0.5625264644622803,1.0,0.0,3.0,1.0,0.0
17821380,297.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162048339844,0.8325269818305969,0.1581514328718185,0.1419019103050232,297.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164794921875,0.8144238591194153,0.1448511183261871,0.1392898559570312,298.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.8487352728843689,0.1686917394399643,0.1173201948404312,297.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.8104607462882996,0.14301098883152,0.1372080743312835,297.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.5658705234527588,0.1366236954927444,0.228324219584465,285.5168762207031,284.95001220703125,294.3846130371094,292.922607421875,294.3812561035156,298.0126342773437,285.5028381347656,1.0,0.1945029199123382,1.0,1.0,0.0,1.0,-0.916916847229004,0.916916012763977,8.050218980315549e-07,0.6803277134895325,1.0,1.0,0.0,24.84267807006836,34.0,19710.33984375,-0.0,82.73163604736328,1.0,283.1499938964844,285.1331481933594,296.2295227050781,297.62603759765625,293.1499938964844,293.1499938964844,283.1499938964844,12912.9501953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157719850540161,1.0,0.0,0.0,2.393518209457397,2.3935279846191406,3.822669896180742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.01708984375,0.0,419.7359619140625,1895.4371337890625,0.0,557.7490844726562,0.5923826098442078,1.0,0.0,3.0,1.0,0.0
17821440,297.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080017089844,0.874000072479248,0.1649391949176788,0.088527113199234,297.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080322265625,0.874000072479248,0.145198717713356,0.0932233035564422,298.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081237792969,0.874000072479248,0.1759177148342132,0.068854421377182,297.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093444824219,0.874000072479248,0.143787533044815,0.093223288655281,297.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131286621094,0.959522783756256,0.1357699185609817,0.5718804597854614,285.62078857421875,284.95001220703125,294.4113464355469,292.9359741210937,294.4085388183594,297.99365234375,285.67510986328125,1.0,0.2001107633113861,1.0,1.0,0.0,1.0,-1.1041957139968872,1.1041946411132812,1.080998117686249e-06,0.8317437767982483,1.0,1.0,0.0,14.433106422424316,54.0,22591.375,-0.0,103.39984130859376,1.0,283.1499938964844,285.2890014648437,296.2160339355469,297.7128601074219,293.1499938964844,293.1499938964844,283.1499938964844,14011.25390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414659380912781,1.0,0.0,0.0,2.4932308197021484,2.493241548538208,4.1478048729004513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.6572265625,0.0,474.4097290039063,1895.4371337890625,0.0,651.914794921875,0.6193705201148987,1.0,0.0,3.0,1.0,0.0
17821500,298.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.8791171908378601,0.1754888445138931,0.0917927920818328,297.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555847167969,0.8791171908378601,0.1489005237817764,0.0966622307896614,298.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.8791171908378601,0.1856054961681366,0.0713943913578987,297.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554626464844,0.8791171908378601,0.1477061808109283,0.0966622307896614,297.7548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.759521484375,0.9690853357315063,0.1312954872846603,0.600147545337677,285.76123046875,284.95001220703125,294.43878173828125,292.94970703125,294.4361267089844,298.012451171875,285.7710876464844,1.0,0.2083053886890411,1.0,1.0,0.0,1.0,-1.1491904258728027,1.1491893529891968,1.1553323702173657e-06,0.8681081533432007,1.0,1.0,0.0,15.247072219848633,54.0,23747.36328125,-0.0,116.24978637695312,1.0,283.1499938964844,285.3285522460937,296.21929931640625,297.8258361816406,293.1499938964844,293.1499938964844,283.1499938964844,15266.5400390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679157972335815,1.0,0.0,0.0,2.6025214195251465,2.6025331020355225,4.519412186709816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.37939453125,0.0,539.5717163085938,1895.4371337890625,0.0,765.4192504882812,0.6431256532669067,1.0,0.0,3.0,1.0,0.0
17821560,298.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997131347656,0.8935562372207642,0.1816404610872268,0.1015523821115493,297.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7999267578125,0.9072542786598206,0.151295468211174,0.11173827201128,298.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997131347656,0.8935562372207642,0.1912599056959152,0.078985184431076,297.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006286621094,0.960295557975769,0.1498522162437439,0.1299109309911728,297.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80059814453125,0.941663920879364,0.1283264011144638,0.5841150879859924,285.8021545410156,284.95001220703125,294.4662170410156,292.96337890625,294.4636535644531,297.9804992675781,285.81304931640625,1.0,0.2185091078281402,1.0,1.0,0.0,1.0,-1.205153465270996,1.205152153968811,1.2522292536232271e-06,0.9131253361701964,1.0,1.0,0.0,16.646333694458008,74.0,24769.38671875,-0.0,134.2292938232422,1.0,283.1499938964844,285.3482666015625,296.2060852050781,297.8874816894531,293.1499938964844,293.1499938964844,283.1499938964844,16254.208984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909056663513184,1.0,0.0,0.0,2.685387134552002,2.6853995323181152,4.811795406567398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.27978515625,0.0,592.7711791992188,1895.4371337890625,0.0,879.4236450195312,0.6660616993904114,1.0,0.0,3.0,1.0,0.0
17821620,297.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218444824219,0.9421051740646362,0.1846517026424408,0.1389851719141006,297.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219055175781,0.9345293641090392,0.1505067348480224,0.1433135122060775,298.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218444824219,0.942068099975586,0.1950975954532623,0.1080883964896202,297.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219665527344,0.9316961765289308,0.1495478749275207,0.1421968042850494,297.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206237792969,0.8761100769042969,0.1257385611534118,0.5684071779251099,285.9244079589844,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.8964233398437,285.9416809082031,1.0,0.2443176805973053,1.0,1.0,0.0,1.0,-1.3436236381530762,1.343622088432312,1.5145528777793515e-06,1.0242263078689575,1.0,1.0,0.0,21.224533081054688,94.0,27222.64453125,-0.0,183.748779296875,1.0,283.1499938964844,285.42486572265625,296.168701171875,297.9864807128906,293.1499938964844,293.1499938964844,283.1499938964844,18246.326171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262465119361877,1.0,0.0,0.0,2.845192670822144,2.8452067375183105,5.401529392656812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.10302734375,0.0,705.0203857421875,1895.4371337890625,0.0,1084.47998046875,0.7049242258071899,1.0,0.0,3.0,1.0,0.0
17821680,297.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218444824219,0.9421051740646362,0.1846517026424408,0.1389851719141006,297.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219055175781,0.9345293641090392,0.1505067348480224,0.1433135122060775,298.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218444824219,0.942068099975586,0.1950975954532623,0.1080883964896202,297.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219665527344,0.9316961765289308,0.1495478749275207,0.1421968042850494,297.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206237792969,0.8761100769042969,0.1257385611534118,0.5684071779251099,285.9244079589844,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.8964233398437,285.9416809082031,1.0,0.2443176805973053,1.0,1.0,0.0,1.0,-1.3436236381530762,1.343622088432312,1.5145528777793515e-06,1.0242263078689575,1.0,1.0,0.0,21.224533081054688,94.0,27222.64453125,-0.0,183.748779296875,1.0,283.1499938964844,285.42486572265625,296.168701171875,297.9864807128906,293.1499938964844,293.1499938964844,283.1499938964844,18246.326171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262465119361877,1.0,0.0,0.0,2.845192670822144,2.8452067375183105,5.401529392656812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.10302734375,0.0,705.0203857421875,1895.4371337890625,0.0,1084.47998046875,0.7049242258071899,1.0,0.0,3.0,1.0,0.0
17821740,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169982910156,0.8807917237281799,0.180868774652481,0.1644548922777176,297.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01580810546875,0.8277287483215332,0.1501977890729904,0.143011212348938,297.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.017822265625,0.8991029262542725,0.1922970861196518,0.1358259916305542,297.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157470703125,0.8264688849449158,0.1495912373065948,0.142311543226242,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.7794862985610962,0.1249533742666244,0.5661166906356812,286.0177917480469,284.95001220703125,294.55419921875,293.0072021484375,294.552001953125,297.8177490234375,286.021240234375,1.0,0.2616494596004486,1.0,1.0,0.0,1.0,-1.3811230659484863,1.3811213970184326,1.59370517849311e-06,1.0567500591278076,1.0,1.0,0.0,30.49502944946289,94.0,28262.32421875,-0.0,222.0792388916016,1.0,283.1499938964844,285.4647216796875,296.162109375,298.0643615722656,293.1499938964844,293.1499938964844,283.1499938964844,19439.240234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440410017967224,1.0,0.0,0.0,2.936727285385132,2.936742067337036,5.754671974500525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.54345703125,0.0,775.2781982421875,1895.4371337890625,0.0,1200.2471923828125,0.7243817448616028,1.0,0.0,3.0,1.0,0.0
17821800,297.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.8251720070838928,0.1803516149520874,0.1633936017751693,297.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.7762757539749146,0.1503889560699463,0.1432738900184631,297.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.8408403992652893,0.1915266662836074,0.1349797546863556,297.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.775294840335846,0.1499116271734237,0.1427406817674636,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.7315402030944824,0.1246024146676063,0.5655549764633179,285.9923400878906,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.77752685546875,285.98504638671875,1.0,0.2721939980983734,1.0,1.0,0.0,1.0,-1.3801171779632568,1.380115628242493,1.5901094911896507e-06,1.0543783903121948,1.0,1.0,0.0,38.54011535644531,82.0,28309.015625,-0.0,240.41213989257807,1.0,283.1499938964844,285.42633056640625,296.1545715332031,298.07958984375,293.1499938964844,293.1499938964844,283.1499938964844,20011.9765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536551713943481,1.0,0.0,0.0,2.979675531387329,2.979690790176392,5.924221113673411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.01318359375,0.0,809.7923583984375,1895.4371337890625,0.0,1265.9788818359375,0.7376728653907776,1.0,0.0,3.0,1.0,0.0
17821860,297.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384460449219,0.7748677134513855,0.182232454419136,0.1645582765340805,297.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.938720703125,0.7311080098152161,0.1516856551170349,0.1446982473134994,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383544921875,0.79021817445755,0.1929990202188491,0.1355599015951156,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.938720703125,0.7305739521980286,0.1513430327177047,0.1443554610013961,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391174316406,0.6847280263900757,0.1241955384612083,0.5651259422302246,285.93829345703125,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7115173339844,285.9358215332031,1.0,0.2868047952651977,1.0,1.0,0.0,1.0,-1.385338306427002,1.3853367567062378,1.600993527972605e-06,1.0585625171661377,1.0,1.0,0.0,50.63187026977539,70.0,28660.716796875,-0.0,270.97052001953125,1.0,283.1499938964844,285.36602783203125,296.1141967773437,298.0630187988281,293.1499938964844,293.1499938964844,283.1499938964844,21591.0859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670998334884644,1.0,0.0,0.0,3.095004081726074,3.095020532608032,6.391690590135113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.75439453125,0.0,907.5081787109376,1895.4371337890625,0.0,1361.4188232421875,0.7658013105392456,1.0,0.0,3.0,1.0,0.0
