time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384460449219,0.7748677134513855,0.182232454419136,0.1645582765340805,297.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.938720703125,0.7311080098152161,0.1516856551170349,0.1446982473134994,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383544921875,0.79021817445755,0.1929990202188491,0.1355599015951156,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.938720703125,0.7305739521980286,0.1513430327177047,0.1443554610013961,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391174316406,0.6847280263900757,0.1241955384612083,0.5651259422302246,285.93829345703125,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7115173339844,285.9358215332031,1.0,0.2868047952651977,1.0,1.0,0.0,1.0,-1.385338306427002,1.3853367567062378,1.600993527972605e-06,1.0585625171661377,1.0,1.0,0.0,50.63187026977539,70.0,28660.716796875,-0.0,270.97052001953125,1.0,283.1499938964844,285.36602783203125,296.1141967773437,298.0630187988281,293.1499938964844,293.1499938964844,283.1499938964844,21591.0859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670998334884644,1.0,0.0,0.0,3.095004081726074,3.095020532608032,6.391690590135113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.75439453125,0.0,907.5081787109376,1895.4371337890625,0.0,1361.4188232421875,0.7658013105392456,1.0,0.0,3.0,1.0,0.0
17821980,297.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91778564453125,0.765828549861908,0.1845523416996002,0.1665578186511993,297.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91802978515625,0.7224594354629517,0.1529488712549209,0.1459346115589141,297.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.7803993821144104,0.1951569765806198,0.1369837075471878,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91802978515625,0.721966028213501,0.1526105254888534,0.1456159502267837,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183349609375,0.6736881136894226,0.1242992728948593,0.5657867193222046,285.91766357421875,284.95001220703125,294.66552734375,293.0624694824219,294.6633605957031,297.6820983886719,285.915771484375,1.0,0.2919649183750152,1.0,1.0,0.0,1.0,-1.39323627948761,1.3932346105575562,1.6175588370970218e-06,1.0648999214172363,1.0,1.0,0.0,54.42026138305664,70.0,28967.79296875,-0.0,283.24249267578125,1.0,283.1499938964844,285.3363647460937,296.1016540527344,298.0612487792969,293.1499938964844,293.1499938964844,283.1499938964844,22648.94140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709414124488831,1.0,0.0,0.0,3.169917345046997,3.1699345111846924,6.704851784888888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.59130859375,0.0,975.0137939453124,1895.4371337890625,0.0,1389.4112548828125,0.7812343239784241,1.0,0.0,3.0,1.0,0.0
17822040,297.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.7652400732040405,0.1858954131603241,0.1677307337522506,297.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128723144531,0.7214158177375793,0.1536843031644821,0.1466227918863296,297.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.7795847058296204,0.1964321881532669,0.1378439366817474,297.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128723144531,0.7209139466285706,0.1533327847719192,0.1462980657815933,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.6717413663864136,0.1244520992040634,0.566414475440979,285.91265869140625,284.95001220703125,294.6838073730469,293.071533203125,294.681640625,297.66961669921875,285.9117126464844,1.0,0.2934059500694275,1.0,1.0,0.0,1.0,-1.3980759382247925,1.3980742692947388,1.6277657550745062e-06,1.06878399848938,1.0,1.0,0.0,55.27027130126953,58.0,29113.388671875,-0.0,287.32635498046875,1.0,283.1499938964844,285.32843017578125,296.1014099121094,298.0660705566406,293.1499938964844,293.1499938964844,283.1499938964844,23030.15234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721978187561035,1.0,0.0,0.0,3.1964828968048096,3.196500539779663,6.81770302435325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.96533203125,0.0,999.7333984375,1895.4371337890625,0.0,1398.6339111328125,0.790592610836029,1.0,0.0,3.0,1.0,0.0
17822100,297.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036560058594,0.76728755235672,0.1879635006189346,0.1695349514484405,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9038391113281,0.7224193811416626,0.1548302173614502,0.1476724296808242,297.73779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.7814322113990784,0.1984071284532547,0.1391780972480774,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9038391113281,0.7218904495239258,0.1544492691755294,0.1473268419504165,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.904052734375,0.6715839505195618,0.1247529536485672,0.5675619840621948,285.9035949707031,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6529541015625,285.9022216796875,1.0,0.2945476174354553,1.0,1.0,0.0,1.0,-1.4057142734527588,1.405712604522705,1.6439604451079504e-06,1.0749132633209229,1.0,1.0,0.0,55.62611389160156,58.0,29374.1484375,-0.0,291.4656677246094,1.0,283.1499938964844,285.3108825683594,296.1068725585937,298.0824279785156,293.1499938964844,293.1499938964844,283.1499938964844,23832.30859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739029288291931,1.0,0.0,0.0,3.2516744136810303,3.251692533493042,7.05516868038103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.54541015625,0.0,1052.4178466796875,1895.4371337890625,0.0,1411.2025146484375,0.801292896270752,1.0,0.0,3.0,1.0,0.0
17822160,297.6801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.7729328870773315,0.1901104748249054,0.1713923662900924,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998718261719,0.7265118956565857,0.1560414135456085,0.1487519890069961,297.72100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.7870079278945923,0.2004643082618713,0.1405586898326873,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998718261719,0.7259401679039001,0.1556210219860077,0.1483736038208007,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999328613281,0.674750566482544,0.1251392364501953,0.5689438581466675,285.8998107910156,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.6383361816406,285.8996276855469,1.0,0.2944615483283996,1.0,1.0,0.0,1.0,-1.413813233375549,1.4138115644454956,1.6612456192888203e-06,1.0814110040664673,1.0,1.0,0.0,54.86582565307617,46.0,29600.21875,-0.0,293.1578369140625,1.0,283.1499938964844,285.302490234375,296.116943359375,298.1031799316406,293.1499938964844,293.1499938964844,283.1499938964844,24369.443359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675557017326355,1.0,0.0,0.0,3.2881133556365967,3.2881319522857666,7.214178481262934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.02294921875,0.0,1088.1968994140625,1895.4371337890625,0.0,1423.4530029296875,0.8130081295967102,1.0,0.0,3.0,1.0,0.0
17822220,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.7929449677467346,0.1945033818483352,0.1751473248004913,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.7419323325157166,0.1585677862167358,0.1509429663419723,297.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.8069142699241638,0.204674020409584,0.1433518081903457,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.7412188649177551,0.1580521762371063,0.1504799127578735,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.688977062702179,0.1260611712932586,0.5720758438110352,285.8935546875,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6128234863281,285.8938293457031,1.0,0.2917125225067138,1.0,1.0,0.0,1.0,-1.430591344833374,1.4305895566940308,1.6974267964542378e-06,1.0948655605316162,1.0,1.0,0.0,51.03800201416016,34.0,30095.337890625,-0.0,291.2137756347656,1.0,283.1499938964844,285.2829895019531,296.1440734863281,298.1572570800781,293.1499938964844,293.1499938964844,283.1499938964844,25645.591796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793957948684692,1.0,0.0,0.0,3.373108625411988,3.3731284141540527,7.59196154831443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.6083984375,0.0,1174.78466796875,1895.4371337890625,0.0,1452.0980224609375,0.8338213562965393,1.0,0.0,3.0,1.0,0.0
17822280,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.7929449677467346,0.1945033818483352,0.1751473248004913,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.7419323325157166,0.1585677862167358,0.1509429663419723,297.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.8069142699241638,0.204674020409584,0.1433518081903457,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.7412188649177551,0.1580521762371063,0.1504799127578735,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.688977062702179,0.1260611712932586,0.5720758438110352,285.8935546875,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6128234863281,285.8938293457031,1.0,0.2917125225067138,1.0,1.0,0.0,1.0,-1.430591344833374,1.4305895566940308,1.6974267964542378e-06,1.0948655605316162,1.0,1.0,0.0,51.03800201416016,34.0,30095.337890625,-0.0,291.2137756347656,1.0,283.1499938964844,285.2829895019531,296.1440734863281,298.1572570800781,293.1499938964844,293.1499938964844,283.1499938964844,25645.591796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793957948684692,1.0,0.0,0.0,3.373108625411988,3.3731284141540527,7.59196154831443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.6083984375,0.0,1174.78466796875,1895.4371337890625,0.0,1452.0980224609375,0.8338213562965393,1.0,0.0,3.0,1.0,0.0
17822340,297.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.8245137929916382,0.1989270448684692,0.1788687407970428,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.7693449854850769,0.1611591428518295,0.153124138712883,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.8371964693069458,0.208901822566986,0.1461113393306732,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.7683956623077393,0.1605352461338043,0.1525614261627197,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.7143458127975464,0.1270976513624191,0.5754033327102661,285.8912048339844,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5909729003906,285.8916931152344,1.0,0.2862131595611572,1.0,1.0,0.0,1.0,-1.4474833011627195,1.447481632232666,1.734362399474776e-06,1.1084024906158447,1.0,1.0,0.0,44.84440994262695,25.0,30585.724609375,-0.0,283.4107360839844,1.0,283.1499938964844,285.2675476074219,296.1729736328125,298.21539306640625,293.1499938964844,293.1499938964844,283.1499938964844,26871.173828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838667988777161,1.0,0.0,0.0,3.452767133712769,3.4527878761291504,7.954774901008932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.68994140625,0.0,1259.9962158203125,1895.4371337890625,0.0,1485.833251953125,0.8533468246459961,1.0,0.0,3.0,1.0,0.0
17822400,297.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.8245137929916382,0.1989270448684692,0.1788687407970428,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.7693449854850769,0.1611591428518295,0.153124138712883,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.8371964693069458,0.208901822566986,0.1461113393306732,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.7683956623077393,0.1605352461338043,0.1525614261627197,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.7143458127975464,0.1270976513624191,0.5754033327102661,285.8912048339844,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5909729003906,285.8916931152344,1.0,0.2862131595611572,1.0,1.0,0.0,1.0,-1.4474833011627195,1.447481632232666,1.734362399474776e-06,1.1084024906158447,1.0,1.0,0.0,44.84440994262695,25.0,30585.724609375,-0.0,283.4107360839844,1.0,283.1499938964844,285.2675476074219,296.1729736328125,298.21539306640625,293.1499938964844,293.1499938964844,283.1499938964844,26871.173828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838667988777161,1.0,0.0,0.0,3.452767133712769,3.4527878761291504,7.954774901008932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.68994140625,0.0,1259.9962158203125,1895.4371337890625,0.0,1485.833251953125,0.8533468246459961,1.0,0.0,3.0,1.0,0.0
17822460,297.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.8672087788581848,0.2033014297485351,0.1825326383113861,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.8101305365562439,0.1637497991323471,0.1552880555391311,297.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.8811134696006775,0.2130695283412933,0.1488178968429565,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.8089737296104431,0.163010224699974,0.1546176373958587,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.7471663951873779,0.1281696110963821,0.5788258910179138,285.8912658691406,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.57159423828125,285.89190673828125,1.0,0.2798621356487274,1.0,1.0,0.0,1.0,-1.4643058776855469,1.4643040895462036,1.7716500906317378e-06,1.1218702793121338,1.0,1.0,0.0,37.87883758544922,25.0,31069.82421875,-0.0,273.4388122558594,1.0,283.1499938964844,285.2548217773437,296.20037841796875,298.2723388671875,293.1499938964844,293.1499938964844,283.1499938964844,28061.083984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885953545570374,1.0,0.0,0.0,3.5283868312835693,3.5284082889556885,8.307028451781662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.3720703125,0.0,1344.6090087890625,1895.4371337890625,0.0,1521.9384765625,0.8718957901000977,1.0,0.0,3.0,1.0,0.0
17822520,297.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.8672087788581848,0.2033014297485351,0.1825326383113861,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.8101305365562439,0.1637497991323471,0.1552880555391311,297.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.8811134696006775,0.2130695283412933,0.1488178968429565,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.8089737296104431,0.163010224699974,0.1546176373958587,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.7471663951873779,0.1281696110963821,0.5788258910179138,285.8912658691406,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.57159423828125,285.89190673828125,1.0,0.2798621356487274,1.0,1.0,0.0,1.0,-1.4643058776855469,1.4643040895462036,1.7716500906317378e-06,1.1218702793121338,1.0,1.0,0.0,37.87883758544922,25.0,31069.82421875,-0.0,273.4388122558594,1.0,283.1499938964844,285.2548217773437,296.20037841796875,298.2723388671875,293.1499938964844,293.1499938964844,283.1499938964844,28061.083984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885953545570374,1.0,0.0,0.0,3.5283868312835693,3.5284082889556885,8.307028451781662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.3720703125,0.0,1344.6090087890625,1895.4371337890625,0.0,1521.9384765625,0.8718957901000977,1.0,0.0,3.0,1.0,0.0
17822580,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.913899838924408,0.2075689882040023,0.1861863285303115,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.8482725024223328,0.1662922948598861,0.157494381070137,297.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.9300270080566406,0.2171278297901153,0.1515130698680877,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.8469190001487732,0.1654321104288101,0.156711146235466,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.7821982502937317,0.1292202174663543,0.5825801491737366,285.8935546875,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5538024902344,285.8944091796875,1.0,0.2762200236320495,1.0,1.0,0.0,1.0,-1.4815961122512815,1.481594204902649,1.8104936998497576e-06,1.13569176197052,1.0,1.0,0.0,32.87644577026367,25.0,31557.30078125,-0.0,268.3601379394531,1.0,283.1499938964844,285.24462890625,296.2264709472656,298.327880859375,293.1499938964844,293.1499938964844,283.1499938964844,29226.63671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933239102363586,1.0,0.0,0.0,3.600919246673584,3.6009416580200195,8.652070846437709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.23388671875,0.0,1429.2484130859375,1895.4371337890625,0.0,1558.469970703125,0.8896968960762024,1.0,0.0,3.0,1.0,0.0
17822640,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.913899838924408,0.2075689882040023,0.1861863285303115,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.8482725024223328,0.1662922948598861,0.157494381070137,297.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.9300270080566406,0.2171278297901153,0.1515130698680877,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.8469190001487732,0.1654321104288101,0.156711146235466,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.7821982502937317,0.1292202174663543,0.5825801491737366,285.8935546875,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5538024902344,285.8944091796875,1.0,0.2762200236320495,1.0,1.0,0.0,1.0,-1.4815961122512815,1.481594204902649,1.8104936998497576e-06,1.13569176197052,1.0,1.0,0.0,32.87644577026367,25.0,31557.30078125,-0.0,268.3601379394531,1.0,283.1499938964844,285.24462890625,296.2264709472656,298.327880859375,293.1499938964844,293.1499938964844,283.1499938964844,29226.63671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933239102363586,1.0,0.0,0.0,3.600919246673584,3.6009416580200195,8.652070846437709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.23388671875,0.0,1429.2484130859375,1895.4371337890625,0.0,1558.469970703125,0.8896968960762024,1.0,0.0,3.0,1.0,0.0
17822700,297.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940734863281,0.9398895502090454,0.2096498161554336,0.1879906803369522,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940734863281,0.8679221868515015,0.1675346344709396,0.1585958749055862,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940734863281,0.9555056095123292,0.2191056460142135,0.1528437733650207,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940734863281,0.8663817048072815,0.1666126102209091,0.1577547490596771,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940734863281,0.800137996673584,0.129724308848381,0.584486722946167,285.8940734863281,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5453186035156,285.8942565917969,1.0,0.2750493884086609,1.0,1.0,0.0,1.0,-1.490224003791809,1.4902220964431765,1.8300793271919249e-06,1.1425858736038208,1.0,1.0,0.0,30.952836990356445,25.0,31817.4375,-0.0,267.2245178222656,1.0,283.1499938964844,285.2372741699219,296.239501953125,298.3564758300781,293.1499938964844,293.1499938964844,283.1499938964844,29932.86328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956886053085327,1.0,0.0,0.0,3.644165754318237,3.644188642501831,8.861138667271007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.361328125,0.0,1481.364501953125,1895.4371337890625,0.0,1576.8956298828125,0.8975070118904114,1.0,0.0,3.0,1.0,0.0
17822760,297.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.897705078125,0.9638502597808838,0.2116869240999221,0.1897679716348648,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976135253906,0.8877629637718201,0.1687520444393158,0.1596870422363281,297.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977355957031,0.9774752259254456,0.221042051911354,0.1541549265384674,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976135253906,0.8860467076301575,0.1677669286727905,0.1587868481874466,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89752197265625,0.8170446753501892,0.1302081197500229,0.5863675475120544,285.8977355957031,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5370788574219,285.8985900878906,1.0,0.2742723524570465,1.0,1.0,0.0,1.0,-1.4987391233444214,1.498737335205078,1.8495403537599488e-06,1.1493871212005615,1.0,1.0,0.0,29.358755111694336,28.0,32040.056640625,-0.0,266.8619384765625,1.0,283.1499938964844,285.2363586425781,296.2519226074219,298.382568359375,293.1499938964844,293.1499938964844,283.1499938964844,30365.095703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979699730873108,1.0,0.0,0.0,3.670382261276245,3.670405387878418,8.989093203126686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.02734375,0.0,1513.5665283203125,1895.4371337890625,0.0,1594.7696533203125,0.9067559242248536,1.0,0.0,3.0,1.0,0.0
17822820,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.9894331097602844,0.2154795825481414,0.1932336986064911,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004211425781,0.913497269153595,0.1711127161979675,0.1618730723857879,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.9826515913009644,0.225188061594963,0.1466338634490966,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004211425781,0.9113289713859558,0.169997826218605,0.1608515232801437,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003295898437,0.8362066149711609,0.1311154812574386,0.5902033448219299,285.9005126953125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.521728515625,285.9012451171875,1.0,0.2745572626590729,1.0,1.0,0.0,1.0,-1.5139988660812378,1.513996958732605,1.8847230194296567e-06,1.1615499258041382,1.0,1.0,0.0,27.895336151123047,31.0,32491.00390625,-0.0,267.9237976074219,1.0,283.1499938964844,285.2272033691406,296.2766418457031,298.4351806640625,293.1499938964844,293.1499938964844,283.1499938964844,31499.13671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024474740028381,1.0,0.0,0.0,3.738292694091797,3.738316774368286,9.324808161181864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.80908203125,0.0,1599.1441650390625,1895.4371337890625,0.0,1630.12158203125,0.9234353303909302,1.0,0.0,3.0,1.0,0.0
17822880,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.9894331097602844,0.2154795825481414,0.1932336986064911,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004211425781,0.913497269153595,0.1711127161979675,0.1618730723857879,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.9826515913009644,0.225188061594963,0.1466338634490966,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004211425781,0.9113289713859558,0.169997826218605,0.1608515232801437,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003295898437,0.8362066149711609,0.1311154812574386,0.5902033448219299,285.9005126953125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.521728515625,285.9012451171875,1.0,0.2745572626590729,1.0,1.0,0.0,1.0,-1.5139988660812378,1.513996958732605,1.8847230194296567e-06,1.1615499258041382,1.0,1.0,0.0,27.895336151123047,31.0,32491.00390625,-0.0,267.9237976074219,1.0,283.1499938964844,285.2272033691406,296.2766418457031,298.4351806640625,293.1499938964844,293.1499938964844,283.1499938964844,31499.13671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024474740028381,1.0,0.0,0.0,3.738292694091797,3.738316774368286,9.324808161181864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.80908203125,0.0,1599.1441650390625,1895.4371337890625,0.0,1630.12158203125,0.9234353303909302,1.0,0.0,3.0,1.0,0.0
17822940,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917541503906,0.9916555881500244,0.219492569565773,0.1967708170413971,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916931152344,0.9146993160247804,0.1733344495296478,0.164013922214508,297.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.9827554225921632,0.230677455663681,0.1481122523546219,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.91228049993515,0.1720870584249496,0.1628676950931549,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916320800781,0.835371196269989,0.1319442242383957,0.5940341949462891,285.8917236328125,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5126037597656,285.8922119140625,1.0,0.2758815884590149,1.0,1.0,0.0,1.0,-1.5192065238952637,1.5192046165466309,1.896897288133914e-06,1.1657652854919434,1.0,1.0,0.0,28.22996711730957,34.0,32774.69921875,-0.0,272.9396667480469,1.0,283.1499938964844,285.20880126953125,296.2977294921875,298.4758605957031,293.1499938964844,293.1499938964844,283.1499938964844,32634.974609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060376405715942,1.0,0.0,0.0,3.805095911026001,3.805120944976807,9.6610540367692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.34228515625,0.0,1686.4156494140625,1895.4371337890625,0.0,1658.7232666015625,0.9398412108421326,1.0,0.0,3.0,1.0,0.0
17823000,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917541503906,0.9916555881500244,0.219492569565773,0.1967708170413971,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916931152344,0.9146993160247804,0.1733344495296478,0.164013922214508,297.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.9827554225921632,0.230677455663681,0.1481122523546219,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.91228049993515,0.1720870584249496,0.1628676950931549,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916320800781,0.835371196269989,0.1319442242383957,0.5940341949462891,285.8917236328125,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5126037597656,285.8922119140625,1.0,0.2758815884590149,1.0,1.0,0.0,1.0,-1.5192065238952637,1.5192046165466309,1.896897288133914e-06,1.1657652854919434,1.0,1.0,0.0,28.22996711730957,34.0,32774.69921875,-0.0,272.9396667480469,1.0,283.1499938964844,285.20880126953125,296.2977294921875,298.4758605957031,293.1499938964844,293.1499938964844,283.1499938964844,32634.974609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060376405715942,1.0,0.0,0.0,3.805095911026001,3.805120944976807,9.6610540367692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.34228515625,0.0,1686.4156494140625,1895.4371337890625,0.0,1658.7232666015625,0.9398412108421326,1.0,0.0,3.0,1.0,0.0
17823060,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89453125,0.993853747844696,0.2229733020067215,0.1999723464250564,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944396972656,0.9163945317268372,0.1754722893238067,0.1660601496696472,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89453125,0.9838496446609496,0.2358574420213699,0.1498118788003921,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944396972656,0.9137191772460938,0.1740922331809997,0.1647885888814926,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.8349922895431519,0.1327311396598816,0.5976623892784119,285.8945617675781,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5023193359375,285.8954772949219,1.0,0.2785655260086059,1.0,1.0,0.0,1.0,-1.5341919660568235,1.5341899394989014,1.9319795683259144e-06,1.177680730819702,1.0,1.0,0.0,28.70022773742676,37.0,33212.30859375,-0.0,280.8690795898437,1.0,283.1499938964844,285.201171875,296.32183837890625,298.5238952636719,293.1499938964844,293.1499938964844,283.04998779296875,33753.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093161940574646,1.0,0.0,0.0,3.8697376251220703,3.869763374328613,9.992089644583757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.0673828125,0.0,1773.831787109375,1895.4371337890625,0.0,1685.0361328125,0.9547238349914552,1.0,0.0,3.0,1.0,0.0
17823120,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89453125,0.993853747844696,0.2229733020067215,0.1999723464250564,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944396972656,0.9163945317268372,0.1754722893238067,0.1660601496696472,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89453125,0.9838496446609496,0.2358574420213699,0.1498118788003921,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944396972656,0.9137191772460938,0.1740922331809997,0.1647885888814926,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.8349922895431519,0.1327311396598816,0.5976623892784119,285.8945617675781,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.5023193359375,285.8954772949219,1.0,0.2785655260086059,1.0,1.0,0.0,1.0,-1.5341919660568235,1.5341899394989014,1.9319795683259144e-06,1.177680730819702,1.0,1.0,0.0,28.70022773742676,37.0,33212.30859375,-0.0,280.8690795898437,1.0,283.1499938964844,285.201171875,296.32183837890625,298.5238952636719,293.1499938964844,293.1499938964844,283.04998779296875,33753.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093161940574646,1.0,0.0,0.0,3.8697376251220703,3.869763374328613,9.992089644583757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.0673828125,0.0,1773.831787109375,1895.4371337890625,0.0,1685.0361328125,0.9547238349914552,1.0,0.0,3.0,1.0,0.0
17823180,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304748535156,0.9918408989906312,0.2261865586042404,0.2029619812965393,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305053710937,0.9125130772590636,0.177422359585762,0.1679858714342117,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304748535156,0.9869078993797302,0.2397401332855224,0.1549552828073501,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305053710937,0.9096829891204834,0.1759117245674133,0.1665903031826019,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83062744140625,0.8304570317268372,0.133345678448677,0.6007993221282959,285.8304748535156,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4876403808594,285.8309020996094,1.0,0.2821834683418274,1.0,1.0,0.0,1.0,-1.5521944761276243,1.552192449569702,1.974661245185416e-06,1.1919834613800049,1.0,1.0,0.0,29.624629974365234,40.0,33975.7890625,-0.0,291.529541015625,1.0,283.0512084960937,285.12042236328125,296.36444091796875,298.623291015625,293.1499938964844,293.1499938964844,282.75,34715.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174496650695801,1.0,0.0,0.0,3.924530029296875,3.9245567321777344,1.0277053661411628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.94384765625,0.0,1850.252197265625,1895.4371337890625,0.0,1751.0892333984375,0.9660900235176086,1.0,0.0,3.0,1.0,0.0
17823240,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304748535156,0.9918408989906312,0.2261865586042404,0.2029619812965393,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305053710937,0.9125130772590636,0.177422359585762,0.1679858714342117,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304748535156,0.9869078993797302,0.2397401332855224,0.1549552828073501,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305053710937,0.9096829891204834,0.1759117245674133,0.1665903031826019,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83062744140625,0.8304570317268372,0.133345678448677,0.6007993221282959,285.8304748535156,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4876403808594,285.8309020996094,1.0,0.2821834683418274,1.0,1.0,0.0,1.0,-1.5521944761276243,1.552192449569702,1.974661245185416e-06,1.1919834613800049,1.0,1.0,0.0,29.624629974365234,40.0,33975.7890625,-0.0,291.529541015625,1.0,283.0512084960937,285.12042236328125,296.36444091796875,298.623291015625,293.1499938964844,293.1499938964844,282.75,34715.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174496650695801,1.0,0.0,0.0,3.924530029296875,3.9245567321777344,1.0277053661411628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.94384765625,0.0,1850.252197265625,1895.4371337890625,0.0,1751.0892333984375,0.9660900235176086,1.0,0.0,3.0,1.0,0.0
17823300,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.9890416264533995,0.227554902434349,0.2043142020702362,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9084150195121764,0.1782509982585907,0.1688544303178787,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.989000141620636,0.2409744262695312,0.1588863581418991,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021484375,0.9055829048156738,0.1766767799854278,0.1673980951309204,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.8264903426170349,0.1335141509771347,0.6019336581230164,285.6981506347656,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4775085449219,285.6750183105469,1.0,0.2842971384525299,1.0,1.0,0.0,1.0,-1.561911940574646,1.5619100332260132,1.9979470380349085e-06,1.1997015476226809,1.0,1.0,0.0,30.271991729736328,40.0,35071.8984375,-0.0,297.77325439453125,1.0,282.792236328125,284.93682861328125,296.4262390136719,298.82183837890625,293.1499938964844,293.1499938964844,282.75,35007.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283441424369812,1.0,0.0,0.0,3.940958261489868,3.940984964370728,1.0363272622271325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.86474609375,0.0,1873.5850830078125,1895.4371337890625,0.0,1841.212890625,0.969999134540558,1.0,0.0,3.0,1.0,0.0
17823360,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6274719238281,0.985546052455902,0.2286541759967804,0.2054153531789779,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278381347656,0.9038715958595276,0.17891426384449,0.169565737247467,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62744140625,0.9938499927520752,0.2415166050195694,0.1648622006177902,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278381347656,0.9010796546936036,0.1772775501012802,0.1680500507354736,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.62860107421875,0.8220032453536987,0.133524477481842,0.6023831367492676,285.62744140625,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.4641418457031,285.6264038085937,1.0,0.2865970432758331,1.0,1.0,0.0,1.0,-1.572501301765442,1.5724992752075195,2.023484512392315e-06,1.2080793380737305,1.0,1.0,0.0,30.97947883605957,43.0,35324.3828125,-0.0,304.6808166503906,1.0,282.7543334960937,284.89068603515625,296.419921875,298.7876892089844,293.1499938964844,293.1499938964844,282.45001220703125,35232.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340369820594788,1.0,0.0,0.0,3.953603744506836,3.9536306858062735,1.0429886287965928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.41943359375,0.0,1891.6788330078125,1895.4371337890625,0.0,1889.0155029296875,0.9730075001716614,1.0,0.0,3.0,1.0,0.0
17823420,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125366210937,0.9575828909873962,0.230317547917366,0.2071951627731323,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.8758325576782227,0.1799068003892898,0.170740857720375,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41241455078125,0.9734010100364684,0.2418122142553329,0.1692105084657669,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.8729899525642395,0.1781438440084457,0.1691062301397323,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145202636719,0.7954109311103821,0.1331882029771804,0.6020259857177734,285.4124755859375,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4334716796875,285.40802001953125,1.0,0.2910469472408294,1.0,1.0,0.0,1.0,-1.577719807624817,1.5777177810668943,2.036103069258388e-06,1.2121697664260864,1.0,1.0,0.0,34.14535140991211,46.0,36424.64453125,-0.0,316.5523681640625,1.0,282.4544372558594,284.6488037109375,296.437255859375,298.8867492675781,293.1499938964844,293.1499938964844,282.1499938964844,35542.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486608624458313,1.0,0.0,0.0,3.970989465713501,3.97101640701294,1.052181687555276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.75927734375,0.0,1916.744140625,1895.4371337890625,0.0,2013.876953125,0.9771431088447572,1.0,0.0,3.0,1.0,0.0
17823480,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125366210937,0.9575828909873962,0.230317547917366,0.2071951627731323,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.8758325576782227,0.1799068003892898,0.170740857720375,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41241455078125,0.9734010100364684,0.2418122142553329,0.1692105084657669,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.8729899525642395,0.1781438440084457,0.1691062301397323,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145202636719,0.7954109311103821,0.1331882029771804,0.6020259857177734,285.4124755859375,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4334716796875,285.40802001953125,1.0,0.2910469472408294,1.0,1.0,0.0,1.0,-1.577719807624817,1.5777177810668943,2.036103069258388e-06,1.2121697664260864,1.0,1.0,0.0,34.14535140991211,46.0,36424.64453125,-0.0,316.5523681640625,1.0,282.4544372558594,284.6488037109375,296.437255859375,298.8867492675781,293.1499938964844,293.1499938964844,282.1499938964844,35542.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486608624458313,1.0,0.0,0.0,3.970989465713501,3.97101640701294,1.052181687555276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.75927734375,0.0,1916.744140625,1895.4371337890625,0.0,2013.876953125,0.9771431088447572,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.910837173461914,0.2312034964561462,0.2083517014980316,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.8385952711105347,0.1803739219903946,0.1715131103992462,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.9271287322044371,0.2429845184087753,0.1697093993425369,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090148925781,0.8359371423721313,0.1785127371549606,0.1697846055030822,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118225097656,0.7588353753089905,0.1326179802417755,0.6009876132011414,285.2070617675781,284.95001220703125,295.3402404785156,293.3995361328125,295.3385009765625,297.4110412597656,285.1868591308594,1.0,0.2938151657581329,1.0,1.0,0.0,1.0,-1.5542677640914917,1.5542657375335691,1.978295586013701e-06,1.192434310913086,1.0,1.0,0.0,39.06206512451172,46.0,37018.453125,0.0,323.665283203125,1.0,282.16326904296875,284.399658203125,296.45684814453125,298.984130859375,293.1499938964844,293.1499938964844,282.1499938964844,35697.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592589259147644,1.0,0.0,0.0,3.979626178741455,3.979653596878052,1.05676360817597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.0,0.0,1929.2781982421875,1895.4371337890625,0.0,2106.075927734375,0.9791975021362304,1.0,0.0,3.0,1.0,0.0
17823600,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18316650390625,0.931677222251892,0.2314395904541015,0.2084200382232666,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.854389488697052,0.1805224567651748,0.1715100258588791,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830749511719,0.94874769449234,0.2430651187896728,0.170007586479187,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.8515491485595703,0.1786368489265442,0.169758141040802,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853942871094,0.7732434868812561,0.1325093656778335,0.5998034477233887,285.1831359863281,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4075622558594,285.18170166015625,1.0,0.2953133285045624,1.0,1.0,0.0,1.0,-1.58366596698761,1.5836639404296875,2.0508202851488022e-06,1.2170770168304443,1.0,1.0,0.0,37.190765380859375,49.0,37471.3828125,0.0,326.7540588378906,1.0,282.1562805175781,284.4063720703125,296.4432983398437,298.95263671875,293.1499938964844,293.1499938964844,281.8500061035156,35727.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592747211456299,1.0,0.0,0.0,3.9813058376312256,3.9813332557678223,1.0576558224784094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.48193359375,0.0,1931.7220458984373,1895.4371337890625,0.0,2106.214111328125,0.9795969724655152,1.0,0.0,3.0,1.0,0.0
17823660,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.9040270447731018,0.2321452349424362,0.2092707455158233,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8328191637992859,0.1808560192584991,0.17203950881958,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.9201068878173828,0.2434556484222412,0.1706642359495163,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8300067186355591,0.1788584887981414,0.1701786667108535,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.75091153383255,0.1315982490777969,0.5966930985450745,284.9612731933594,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3794250488281,284.958251953125,1.0,0.299310028553009,1.0,1.0,0.0,1.0,-1.5828852653503418,1.5828832387924194,2.048916485364316e-06,1.2164615392684937,0.9941464066505432,0.9941464066505432,0.0,40.81289291381836,52.0,38450.0,0.0,336.1278381347656,1.0,281.8543701171875,284.1614074707031,296.4585266113281,299.0285949707031,293.1499938964844,293.1499938964844,281.54998779296875,35887.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682398557662964,1.0,0.0,0.0,3.986784219741821,3.986811637878418,1.0605684792608372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.0087890625,0.0,1940.2103271484373,1895.4371337890625,0.0,2185.22412109375,0.980884313583374,1.0,0.0,3.0,1.0,0.0
17823720,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.9040270447731018,0.2321452349424362,0.2092707455158233,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8328191637992859,0.1808560192584991,0.17203950881958,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.9201068878173828,0.2434556484222412,0.1706642359495163,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8300067186355591,0.1788584887981414,0.1701786667108535,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.75091153383255,0.1315982490777969,0.5966930985450745,284.9612731933594,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3794250488281,284.958251953125,1.0,0.299310028553009,1.0,1.0,0.0,1.0,-1.5828852653503418,1.5828832387924194,2.048916485364316e-06,1.2164615392684937,0.9941464066505432,0.9941464066505432,0.0,40.81289291381836,52.0,38450.0,0.0,336.1278381347656,1.0,281.8543701171875,284.1614074707031,296.4585266113281,299.0285949707031,293.1499938964844,293.1499938964844,281.54998779296875,35887.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682398557662964,1.0,0.0,0.0,3.986784219741821,3.986811637878418,1.0605684792608372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.0087890625,0.0,1940.2103271484373,1895.4371337890625,0.0,2185.22412109375,0.980884313583374,1.0,0.0,3.0,1.0,0.0
17823780,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.8828670978546143,0.2326467633247375,0.2098602205514907,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.8147868514060974,0.1810225546360016,0.1723531931638717,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.8973798155784607,0.244111031293869,0.1711763143539428,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.8117929697036743,0.1789244562387466,0.1703957617282867,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.7326410412788391,0.1305450797080993,0.5927076935768127,284.8140869140625,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.35430908203125,284.8269348144531,1.0,0.303012490272522,1.0,1.0,0.0,1.0,-1.5800604820251465,1.580058455467224,2.041983407252701e-06,1.2141859531402588,0.8300952315330505,0.8300952315330505,0.0,44.40656280517578,55.0,38692.0859375,0.0,344.3868713378906,1.0,281.5557556152344,284.04400634765625,296.46063232421875,299.05029296875,293.1499938964844,293.1499938964844,281.8500061035156,44793.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774600625038147,1.0,0.0,0.0,3.699987411499024,3.7000133991241455,9.134689662460004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.83740234375,0.0,1656.191162109375,1895.4371337890625,0.0,2241.80078125,0.9224679470062256,1.0,0.0,3.0,1.0,0.0
