time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.8828670978546143,0.2326467633247375,0.2098602205514907,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.8147868514060974,0.1810225546360016,0.1723531931638717,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.8973798155784607,0.244111031293869,0.1711763143539428,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.8117929697036743,0.1789244562387466,0.1703957617282867,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.7326410412788391,0.1305450797080993,0.5927076935768127,284.8140869140625,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.35430908203125,284.8269348144531,1.0,0.303012490272522,1.0,1.0,0.0,1.0,-1.5800604820251465,1.580058455467224,2.041983407252701e-06,1.2141859531402588,0.8300952315330505,0.8300952315330505,0.0,44.40656280517578,55.0,38692.0859375,0.0,344.3868713378906,1.0,281.5557556152344,284.04400634765625,296.46063232421875,299.05029296875,293.1499938964844,293.1499938964844,281.8500061035156,44793.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774600625038147,1.0,0.0,0.0,3.699987411499024,3.7000133991241455,9.134689662460004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.83740234375,0.0,1656.191162109375,1895.4371337890625,0.0,2241.80078125,0.9224679470062256,1.0,0.0,3.0,1.0,0.0
17823900,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8748819828033447,0.2334183901548385,0.2103514522314071,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8074727654457092,0.1813941895961761,0.1726109832525253,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8892437219619751,0.2449282109737396,0.1716131716966629,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8042700886726379,0.1792429685592651,0.1706051081418991,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7254771590232849,0.130240112543106,0.5910618901252747,285.00164794921875,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.3468933105469,285.0241394042969,1.0,0.3048129081726074,1.0,1.0,0.0,1.0,-1.5797566175460815,1.5797545909881592,2.0411741843417985e-06,1.2138842344284058,0.9379579424858092,0.9379579424858092,0.0,46.03254318237305,55.0,38115.984375,0.0,348.60675048828125,1.0,281.802490234375,284.25067138671875,296.3828125,298.820068359375,293.1499938964844,293.1499938964844,281.8500061035156,36848.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629247307777405,1.0,0.0,0.0,3.701040983200073,3.7010655403137207,9.139891972154146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.06982421875,0.0,1597.1370849609375,1895.4371337890625,0.0,2138.274658203125,0.9207116961479188,1.0,0.0,3.0,1.0,0.0
17823960,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8695990443229675,0.2344940155744552,0.2112742811441421,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8021863698959351,0.1819924712181091,0.1731451749801635,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8837660551071167,0.2460416406393051,0.1723527908325195,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7989060878753662,0.1797857284545898,0.1710877120494842,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7202090620994568,0.1301351636648178,0.5904706716537476,285.0450744628906,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3431701660156,285.0433044433594,1.0,0.3066791892051697,1.0,1.0,0.0,1.0,-1.582261323928833,1.582259178161621,2.047220959866536e-06,1.215814471244812,0.9954214096069336,0.9954214096069336,0.0,47.40270614624024,58.0,38323.2890625,0.0,353.5653381347656,1.0,281.8431396484375,284.25274658203125,296.4009094238281,298.8810119628906,293.1499938964844,293.1499938964844,281.54998779296875,33165.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570942640304565,1.0,0.0,0.0,3.803322315216065,3.80334734916687,9.65205003922165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.14306640625,0.0,1688.435546875,1895.4371337890625,0.0,2087.134765625,0.9379943609237672,1.0,0.0,3.0,1.0,0.0
17824020,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.858568549156189,0.2356219291687011,0.2126814126968383,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7913923263549805,0.1827507466077804,0.1741161793470382,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8725277185440063,0.2475070804357528,0.1736289709806442,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7880120873451233,0.1804378926753997,0.1719570457935333,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7091608643531799,0.129652738571167,0.5892938375473022,284.8643798828125,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.32958984375,284.8705139160156,1.0,0.3104475736618042,1.0,1.0,0.0,1.0,-1.5862822532653809,1.586280107498169,2.0570137166942004e-06,1.218968152999878,0.8590519428253174,0.8590519428253174,0.0,50.333892822265625,61.0,38943.16015625,0.0,363.5312194824219,1.0,281.5570983886719,284.0775451660156,296.4991149902344,299.0843811035156,293.1499938964844,293.1499938964844,281.8500061035156,40394.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677896022796631,1.0,0.0,0.0,3.6849775314331055,3.685002565383911,9.06072557427251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.54150390625,0.0,1605.6268310546875,1895.4371337890625,0.0,2181.23486328125,0.9157556891441344,1.0,0.0,3.0,1.0,0.0
17824080,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.858568549156189,0.2356219291687011,0.2126814126968383,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7913923263549805,0.1827507466077804,0.1741161793470382,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8725277185440063,0.2475070804357528,0.1736289709806442,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7880120873451233,0.1804378926753997,0.1719570457935333,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7091608643531799,0.129652738571167,0.5892938375473022,284.8643798828125,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.32958984375,284.8705139160156,1.0,0.3104475736618042,1.0,1.0,0.0,1.0,-1.5862822532653809,1.586280107498169,2.0570137166942004e-06,1.218968152999878,0.8590519428253174,0.8590519428253174,0.0,50.333892822265625,61.0,38943.16015625,0.0,363.5312194824219,1.0,281.5570983886719,284.0775451660156,296.4991149902344,299.0843811035156,293.1499938964844,293.1499938964844,281.8500061035156,40394.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677896022796631,1.0,0.0,0.0,3.6849775314331055,3.685002565383911,9.06072557427251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.54150390625,0.0,1605.6268310546875,1895.4371337890625,0.0,2181.23486328125,0.9157556891441344,1.0,0.0,3.0,1.0,0.0
17824140,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8489957451820374,0.2373565137386322,0.2140881419181823,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7818524241447449,0.1838546395301818,0.1751100569963455,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8627620339393616,0.2494904398918151,0.1749240458011627,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7783951163291931,0.181430846452713,0.1728480458259582,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.6985171437263489,0.1294334232807159,0.5882396101951599,285.06610107421875,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3219299316406,285.06427001953125,1.0,0.3142025470733642,1.0,1.0,0.0,1.0,-1.5905197858810425,1.59051775932312,2.067267132588313e-06,1.2222039699554443,1.0,1.0,0.0,53.24959564208984,49.0,38559.4609375,0.0,373.6189880371094,1.0,281.8431396484375,284.2658996582031,296.4457092285156,298.94305419921875,293.1499938964844,293.1499938964844,281.54998779296875,32640.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756438136100769,1.0,0.0,0.0,3.805828332901001,3.805853366851807,9.664773870099452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.92822265625,0.0,1687.332763671875,1895.4371337890625,0.0,2081.40478515625,0.9378429651260376,1.0,0.0,3.0,1.0,0.0
17824200,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8489957451820374,0.2373565137386322,0.2140881419181823,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7818524241447449,0.1838546395301818,0.1751100569963455,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8627620339393616,0.2494904398918151,0.1749240458011627,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7783951163291931,0.181430846452713,0.1728480458259582,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.6985171437263489,0.1294334232807159,0.5882396101951599,285.06610107421875,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3219299316406,285.06427001953125,1.0,0.3142025470733642,1.0,1.0,0.0,1.0,-1.5905197858810425,1.59051775932312,2.067267132588313e-06,1.2222039699554443,1.0,1.0,0.0,53.24959564208984,49.0,38559.4609375,0.0,373.6189880371094,1.0,281.8431396484375,284.2658996582031,296.4457092285156,298.94305419921875,293.1499938964844,293.1499938964844,281.54998779296875,32640.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756438136100769,1.0,0.0,0.0,3.805828332901001,3.805853366851807,9.664773870099452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.92822265625,0.0,1687.332763671875,1895.4371337890625,0.0,2081.40478515625,0.9378429651260376,1.0,0.0,3.0,1.0,0.0
17824260,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8557470440864563,0.2382891029119491,0.2151791006326675,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7883384823799133,0.1846210211515426,0.1759467124938964,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8701902627944946,0.25086310505867,0.1760337054729461,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7846938371658325,0.182091474533081,0.1735827028751373,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7026561498641968,0.1290123760700225,0.5866594314575195,284.8658752441406,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3101806640625,284.86944580078125,1.0,0.312615692615509,1.0,1.0,0.0,1.0,-1.593155860900879,1.5931538343429563,2.073703171845409e-06,1.2242534160614014,0.8766164779663086,0.8766164779663086,0.0,51.93569946289063,37.0,39233.3203125,0.0,371.4375915527344,1.0,281.5570068359375,284.06427001953125,296.526123046875,299.1357116699219,293.1499938964844,293.1499938964844,281.8500061035156,39194.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699255347251892,1.0,0.0,0.0,3.734687805175781,3.734713077545166,9.30683199840132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.22509765625,0.0,1653.9005126953125,1895.4371337890625,0.0,2200.1767578125,0.9255723357200624,1.0,0.0,3.0,1.0,0.0
17824320,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8557470440864563,0.2382891029119491,0.2151791006326675,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7883384823799133,0.1846210211515426,0.1759467124938964,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8701902627944946,0.25086310505867,0.1760337054729461,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7846938371658325,0.182091474533081,0.1735827028751373,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7026561498641968,0.1290123760700225,0.5866594314575195,284.8658752441406,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3101806640625,284.86944580078125,1.0,0.312615692615509,1.0,1.0,0.0,1.0,-1.593155860900879,1.5931538343429563,2.073703171845409e-06,1.2242534160614014,0.8766164779663086,0.8766164779663086,0.0,51.93569946289063,37.0,39233.3203125,0.0,371.4375915527344,1.0,281.5570068359375,284.06427001953125,296.526123046875,299.1357116699219,293.1499938964844,293.1499938964844,281.8500061035156,39194.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699255347251892,1.0,0.0,0.0,3.734687805175781,3.734713077545166,9.30683199840132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.22509765625,0.0,1653.9005126953125,1895.4371337890625,0.0,2200.1767578125,0.9255723357200624,1.0,0.0,3.0,1.0,0.0
17824380,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8777297139167786,0.2398262470960617,0.2161108702421188,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8089572787284851,0.1856929808855056,0.176613375544548,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8933948874473572,0.2527187168598175,0.177015334367752,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8051323890686035,0.18305404484272,0.1741479039192199,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.7189351320266724,0.1288077235221862,0.5842833518981934,285.0628662109375,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3038330078125,285.0615234375,1.0,0.3074434995651245,1.0,1.0,0.0,1.0,-1.5940765142440796,1.5940744876861572,2.075806378343259e-06,1.2248393297195437,1.0,1.0,0.0,47.33097839355469,25.0,38698.80859375,0.0,359.4259338378906,1.0,281.84344482421875,284.2557678222656,296.45587158203125,298.9681396484375,293.1499938964844,293.1499938964844,281.54998779296875,33122.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591836452484131,1.0,0.0,0.0,3.8350768089294434,3.835102081298828,9.813894621402142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.845703125,0.0,1726.3643798828125,1895.4371337890625,0.0,2105.416259765625,0.944670557975769,1.0,0.0,3.0,1.0,0.0
17824440,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8777297139167786,0.2398262470960617,0.2161108702421188,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8089572787284851,0.1856929808855056,0.176613375544548,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8933948874473572,0.2527187168598175,0.177015334367752,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8051323890686035,0.18305404484272,0.1741479039192199,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.7189351320266724,0.1288077235221862,0.5842833518981934,285.0628662109375,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3038330078125,285.0615234375,1.0,0.3074434995651245,1.0,1.0,0.0,1.0,-1.5940765142440796,1.5940744876861572,2.075806378343259e-06,1.2248393297195437,1.0,1.0,0.0,47.33097839355469,25.0,38698.80859375,0.0,359.4259338378906,1.0,281.84344482421875,284.2557678222656,296.45587158203125,298.9681396484375,293.1499938964844,293.1499938964844,281.54998779296875,33122.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591836452484131,1.0,0.0,0.0,3.8350768089294434,3.835102081298828,9.813894621402142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.845703125,0.0,1726.3643798828125,1895.4371337890625,0.0,2105.416259765625,0.944670557975769,1.0,0.0,3.0,1.0,0.0
17824500,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8960782289505005,0.2404175102710724,0.2166976481676101,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.824595034122467,0.1861812174320221,0.1770329177379608,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9128329157829284,0.2535212635993957,0.177589401602745,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8209214806556702,0.1834892183542251,0.1745159029960632,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.7316293716430664,0.1286967545747757,0.5834375619888306,284.91680908203125,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.3003234863281,284.8922119140625,1.0,0.3039073944091797,1.0,1.0,0.0,1.0,-1.5954018831253052,1.5953998565673828,2.079024852719158e-06,1.2258484363555908,0.9424883127212524,0.9424883127212524,0.0,44.08912658691406,25.0,39560.0234375,0.0,351.3059997558594,1.0,281.593017578125,284.0627746582031,296.53253173828125,299.1946105957031,293.1499938964844,293.1499938964844,281.54998779296875,34858.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678279876708984,1.0,0.0,0.0,3.856285095214844,3.8563108444213854,9.922738399836817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.60546875,0.0,1765.9840087890625,1895.4371337890625,0.0,2181.5751953125,0.949601948261261,1.0,0.0,3.0,1.0,0.0
17824560,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.919279932975769,0.2406522780656814,0.2168965637683868,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8430917859077454,0.1864673793315887,0.177240788936615,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9384631514549256,0.2540236115455627,0.1779172867536544,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8392190337181091,0.1837251037359237,0.1746752858161926,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.74711674451828,0.1284355223178863,0.5818870663642883,284.8598022460937,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2938842773437,284.8633728027344,1.0,0.2997886538505554,1.0,1.0,0.0,1.0,-1.594615817070007,1.594613790512085,2.077044428006048e-06,1.2251873016357422,0.8789485692977905,0.8789485692977905,0.0,40.59710311889648,25.0,39312.19921875,0.0,341.4261169433594,1.0,281.55615234375,284.0517272949219,296.5258483886719,299.1438293457031,293.1499938964844,293.1499938964844,281.8500061035156,39365.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720146775245667,1.0,0.0,0.0,3.758559465408325,3.758584976196289,9.426188398720114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.88037109375,0.0,1683.2637939453125,1895.4371337890625,0.0,2218.75,0.9310528039932252,1.0,0.0,3.0,1.0,0.0
17824620,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9624071717262268,0.2420818209648132,0.2177190333604812,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8775907754898071,0.1875382512807846,0.1778981387615203,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9794678688049316,0.2558048069477081,0.1788388788700103,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8731208443641663,0.1846888810396194,0.1752334982156753,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7757905125617981,0.1282659024000167,0.5796441435813904,285.0607604980469,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2890319824219,285.0597229003906,1.0,0.2946197986602783,1.0,1.0,0.0,1.0,-1.59547221660614,1.5954700708389282,2.078946863548481e-06,1.2256834506988523,1.0,1.0,0.0,35.72536087036133,28.0,38733.46875,0.0,328.6290283203125,1.0,281.8435363769531,284.2487487792969,296.4496765136719,298.9654846191406,293.1499938964844,293.1499938964844,281.54998779296875,33369.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760576605796814,1.0,0.0,0.0,3.8494315147399902,3.849457025527954,9.887500027616625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.5234375,0.0,1745.811279296875,1895.4371337890625,0.0,2117.63232421875,0.9480768442153932,1.0,0.0,3.0,1.0,0.0
17824680,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9624071717262268,0.2420818209648132,0.2177190333604812,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8775907754898071,0.1875382512807846,0.1778981387615203,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9794678688049316,0.2558048069477081,0.1788388788700103,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8731208443641663,0.1846888810396194,0.1752334982156753,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7757905125617981,0.1282659024000167,0.5796441435813904,285.0607604980469,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2890319824219,285.0597229003906,1.0,0.2946197986602783,1.0,1.0,0.0,1.0,-1.59547221660614,1.5954700708389282,2.078946863548481e-06,1.2256834506988523,1.0,1.0,0.0,35.72536087036133,28.0,38733.46875,0.0,328.6290283203125,1.0,281.8435363769531,284.2487487792969,296.4496765136719,298.9654846191406,293.1499938964844,293.1499938964844,281.54998779296875,33369.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760576605796814,1.0,0.0,0.0,3.8494315147399902,3.849457025527954,9.887500027616625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.5234375,0.0,1745.811279296875,1895.4371337890625,0.0,2117.63232421875,0.9480768442153932,1.0,0.0,3.0,1.0,0.0
17824740,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.985916793346405,0.2427781671285629,0.2185587584972381,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9012705683708192,0.1882793605327606,0.1786729544401168,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.997032105922699,0.2570194005966186,0.1774440258741378,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8964575529098511,0.1853291988372802,0.1759105622768402,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7947884798049927,0.1278956234455108,0.5780985951423645,284.8594970703125,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2801513671875,284.8633117675781,1.0,0.2921726703643799,1.0,1.0,0.0,1.0,-1.597368597984314,1.597366452217102,2.0834650058532134e-06,1.227046251296997,0.8807703256607056,0.8807703256607056,0.0,33.25869369506836,31.0,39353.52734375,0.0,322.32452392578125,1.0,281.5556945800781,284.0463562011719,296.5169677734375,299.13751220703125,293.1499938964844,293.1499938964844,281.8500061035156,39423.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730908393859863,1.0,0.0,0.0,3.769797563552856,3.7698233127594,9.482641871727536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.55908203125,0.0,1697.0355224609375,1895.4371337890625,0.0,2228.33447265625,0.9336479902267456,1.0,0.0,3.0,1.0,0.0
17824800,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.985916793346405,0.2427781671285629,0.2185587584972381,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9012705683708192,0.1882793605327606,0.1786729544401168,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.997032105922699,0.2570194005966186,0.1774440258741378,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8964575529098511,0.1853291988372802,0.1759105622768402,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7947884798049927,0.1278956234455108,0.5780985951423645,284.8594970703125,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2801513671875,284.8633117675781,1.0,0.2921726703643799,1.0,1.0,0.0,1.0,-1.597368597984314,1.597366452217102,2.0834650058532134e-06,1.227046251296997,0.8807703256607056,0.8807703256607056,0.0,33.25869369506836,31.0,39353.52734375,0.0,322.32452392578125,1.0,281.5556945800781,284.0463562011719,296.5169677734375,299.13751220703125,293.1499938964844,293.1499938964844,281.8500061035156,39423.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730908393859863,1.0,0.0,0.0,3.769797563552856,3.7698233127594,9.482641871727536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.55908203125,0.0,1697.0355224609375,1895.4371337890625,0.0,2228.33447265625,0.9336479902267456,1.0,0.0,3.0,1.0,0.0
17824860,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9891417026519777,0.245579645037651,0.2046425640583038,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9289048910140992,0.1894214004278183,0.1792135387659073,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9891417026519777,0.2609704136848449,0.1591664254665374,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.923090159893036,0.1862562000751495,0.1763474643230438,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.814842164516449,0.1276954859495163,0.5760151743888855,285.0111389160156,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2870788574219,285.01031494140625,1.0,0.2911801338195801,1.0,1.0,0.0,1.0,-1.606038212776184,1.6060360670089722,2.0994668830098817e-06,1.2291408777236938,0.9970661401748656,0.9970661401748656,0.0,31.03604316711425,49.0,38537.47265625,0.0,310.8278503417969,1.0,281.8435363769531,284.2086181640625,296.4319152832031,298.9249267578125,293.1499938964844,293.1499938964844,281.54998779296875,33489.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606640458106995,1.0,0.0,0.0,3.853791475296021,3.853816986083984,9.90990997706831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.66015625,0.0,1752.0999755859375,1895.4371337890625,0.0,2118.39990234375,0.9492649435997008,1.0,0.0,3.0,1.0,0.0
17824920,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9891417026519777,0.245579645037651,0.2046425640583038,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9289048910140992,0.1894214004278183,0.1792135387659073,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9891417026519777,0.2609704136848449,0.1591664254665374,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.923090159893036,0.1862562000751495,0.1763474643230438,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.814842164516449,0.1276954859495163,0.5760151743888855,285.0111389160156,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2870788574219,285.01031494140625,1.0,0.2911801338195801,1.0,1.0,0.0,1.0,-1.606038212776184,1.6060360670089722,2.0994668830098817e-06,1.2291408777236938,0.9970661401748656,0.9970661401748656,0.0,31.03604316711425,49.0,38537.47265625,0.0,310.8278503417969,1.0,281.8435363769531,284.2086181640625,296.4319152832031,298.9249267578125,293.1499938964844,293.1499938964844,281.54998779296875,33489.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606640458106995,1.0,0.0,0.0,3.853791475296021,3.853816986083984,9.90990997706831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.66015625,0.0,1752.0999755859375,1895.4371337890625,0.0,2118.39990234375,0.9492649435997008,1.0,0.0,3.0,1.0,0.0
17824980,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9652098417282104,0.2451982051134109,0.2210117578506469,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.879851758480072,0.1899850666522979,0.1804138422012329,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9846999645233154,0.2615415155887604,0.1833224296569824,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8748318552970886,0.1867759823799133,0.1773962080478668,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.772458016872406,0.1273250430822372,0.5760297775268555,284.8724975585937,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.27471923828125,284.8763732910156,1.0,0.2973601520061493,1.0,1.0,0.0,1.0,-1.6060447692871094,1.6060426235198977,2.1046598703833297e-06,1.2336679697036743,0.8891350626945496,0.8891350626945496,0.0,36.16501998901367,52.0,39478.5859375,0.0,335.1203918457031,1.0,281.5575256347656,284.0531311035156,296.5002136230469,299.1196594238281,293.1499938964844,293.1499938964844,281.8500061035156,38985.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723164558410645,1.0,0.0,0.0,3.776412963867188,3.7764387130737305,9.515951546745782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.60009765625,0.0,1701.521240234375,1895.4371337890625,0.0,2221.4365234375,0.9350975155830384,1.0,0.0,3.0,1.0,0.0
17825040,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9652098417282104,0.2451982051134109,0.2210117578506469,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.879851758480072,0.1899850666522979,0.1804138422012329,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9846999645233154,0.2615415155887604,0.1833224296569824,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8748318552970886,0.1867759823799133,0.1773962080478668,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.772458016872406,0.1273250430822372,0.5760297775268555,284.8724975585937,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.27471923828125,284.8763732910156,1.0,0.2973601520061493,1.0,1.0,0.0,1.0,-1.6060447692871094,1.6060426235198977,2.1046598703833297e-06,1.2336679697036743,0.8891350626945496,0.8891350626945496,0.0,36.16501998901367,52.0,39478.5859375,0.0,335.1203918457031,1.0,281.5575256347656,284.0531311035156,296.5002136230469,299.1196594238281,293.1499938964844,293.1499938964844,281.8500061035156,38985.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723164558410645,1.0,0.0,0.0,3.776412963867188,3.7764387130737305,9.515951546745782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.60009765625,0.0,1701.521240234375,1895.4371337890625,0.0,2221.4365234375,0.9350975155830384,1.0,0.0,3.0,1.0,0.0
17825100,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9429610967636108,0.2454107403755188,0.2210527211427688,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8614163994789124,0.1903350800275802,0.18076092004776,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9648127555847168,0.2614975571632385,0.1832171976566314,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8566168546676636,0.1870904564857483,0.1777147352695465,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7557040452957153,0.1271165609359741,0.575398325920105,285.02447509765625,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2676086425781,285.0452575683594,1.0,0.3000799417495727,1.0,1.0,0.0,1.0,-1.6060508489608765,1.606048822402954,2.10452662940952e-06,1.2335433959960938,0.985455334186554,0.985455334186554,0.0,38.736724853515625,52.0,38781.01953125,0.0,342.1449279785156,1.0,281.8050231933594,284.2359313964844,296.4252014160156,298.9066772460937,293.1499938964844,293.1499938964844,281.8500061035156,34991.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652866244316101,1.0,0.0,0.0,3.792244672775269,3.792269945144653,9.595906931281206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.58740234375,0.0,1689.415283203125,1895.4371337890625,0.0,2159.099365234375,0.9387362003326416,1.0,0.0,3.0,1.0,0.0
17825160,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.926728904247284,0.2460267096757888,0.2215485721826553,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8490573167800903,0.190861091017723,0.1812798529863357,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9492693543434144,0.2620063424110412,0.183476522564888,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8444127440452576,0.1875728815793991,0.1781958490610122,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.7442777752876282,0.1270250380039215,0.5751844048500061,285.068603515625,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.26519775390625,285.0685729980469,1.0,0.3027142584323883,1.0,1.0,0.0,1.0,-1.6078994274139404,1.607897400856018,2.1089981601107866e-06,1.2349005937576294,1.0,1.0,0.0,40.86252212524414,55.0,38870.75,0.0,348.9024963378906,1.0,281.84344482421875,284.24676513671875,296.4271545410156,298.9520568847656,293.1499938964844,293.1499938964844,281.54998779296875,33649.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625249624252319,1.0,0.0,0.0,3.865048408508301,3.865074157714844,9.96788799056958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.44189453125,0.0,1767.2156982421875,1895.4371337890625,0.0,2134.755859375,0.9518868327140808,1.0,0.0,3.0,1.0,0.0
17825220,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9002695083618164,0.2463714033365249,0.2222820073366165,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8288182020187378,0.1913879811763763,0.1821159422397613,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9213332533836364,0.2625743448734283,0.1841121464967727,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8243134617805481,0.1880123615264892,0.1789492964744568,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.725344181060791,0.1264836639165878,0.5741179585456848,284.8651428222656,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2554016113281,284.8680114746094,1.0,0.3076062202453613,1.0,1.0,0.0,1.0,-1.6101744174957275,1.6101722717285156,2.114506287398399e-06,1.2365679740905762,0.8912515044212341,0.8912515044212341,0.0,45.00012969970703,58.0,39520.63671875,0.0,361.4085083007813,1.0,281.55572509765625,284.0379943847656,296.4861145019531,299.1185913085937,293.1499938964844,293.1499938964844,281.8500061035156,39007.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757645845413208,1.0,0.0,0.0,3.799877166748047,3.799903154373169,9.634571824790328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.13427734375,0.0,1729.81982421875,1895.4371337890625,0.0,2252.19775390625,0.9400978088378906,1.0,0.0,3.0,1.0,0.0
17825280,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9002695083618164,0.2463714033365249,0.2222820073366165,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8288182020187378,0.1913879811763763,0.1821159422397613,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9213332533836364,0.2625743448734283,0.1841121464967727,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8243134617805481,0.1880123615264892,0.1789492964744568,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.725344181060791,0.1264836639165878,0.5741179585456848,284.8651428222656,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2554016113281,284.8680114746094,1.0,0.3076062202453613,1.0,1.0,0.0,1.0,-1.6101744174957275,1.6101722717285156,2.114506287398399e-06,1.2365679740905762,0.8912515044212341,0.8912515044212341,0.0,45.00012969970703,58.0,39520.63671875,0.0,361.4085083007813,1.0,281.55572509765625,284.0379943847656,296.4861145019531,299.1185913085937,293.1499938964844,293.1499938964844,281.8500061035156,39007.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757645845413208,1.0,0.0,0.0,3.799877166748047,3.799903154373169,9.634571824790328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.13427734375,0.0,1729.81982421875,1895.4371337890625,0.0,2252.19775390625,0.9400978088378906,1.0,0.0,3.0,1.0,0.0
17825340,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8814300298690796,0.2474135458469391,0.2230507135391235,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8130602240562439,0.1921784281730651,0.1828515380620956,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.9008434414863586,0.263793021440506,0.1848672777414322,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8082860112190247,0.1887037754058838,0.1795951873064041,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7096521854400635,0.1261011064052581,0.5725776553153992,285.0668334960937,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2513732910156,285.06671142578125,1.0,0.312040627002716,1.0,1.0,0.0,1.0,-1.6118098497390747,1.6118078231811523,2.1183313947403803e-06,1.237644910812378,1.0,1.0,0.0,48.82854843139648,61.0,38872.04296875,0.0,372.7646179199219,1.0,281.84381103515625,284.23992919921875,296.3999328613281,298.9269104003906,293.1499938964844,293.1499938964844,281.54998779296875,33842.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645073533058167,1.0,0.0,0.0,3.8767383098602295,3.876764297485352,1.002827502816217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.28466796875,0.0,1783.2183837890625,1895.4371337890625,0.0,2152.22216796875,0.9545800685882568,1.0,0.0,3.0,1.0,0.0
17825400,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8814300298690796,0.2474135458469391,0.2230507135391235,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8130602240562439,0.1921784281730651,0.1828515380620956,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.9008434414863586,0.263793021440506,0.1848672777414322,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8082860112190247,0.1887037754058838,0.1795951873064041,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7096521854400635,0.1261011064052581,0.5725776553153992,285.0668334960937,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2513732910156,285.06671142578125,1.0,0.312040627002716,1.0,1.0,0.0,1.0,-1.6118098497390747,1.6118078231811523,2.1183313947403803e-06,1.237644910812378,1.0,1.0,0.0,48.82854843139648,61.0,38872.04296875,0.0,372.7646179199219,1.0,281.84381103515625,284.23992919921875,296.3999328613281,298.9269104003906,293.1499938964844,293.1499938964844,281.54998779296875,33842.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645073533058167,1.0,0.0,0.0,3.8767383098602295,3.876764297485352,1.002827502816217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.28466796875,0.0,1783.2183837890625,1895.4371337890625,0.0,2152.22216796875,0.9545800685882568,1.0,0.0,3.0,1.0,0.0
17825460,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8664374947547913,0.2478364557027816,0.2238570302724838,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7994256615638733,0.1926458179950714,0.1836090087890625,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8854652047157288,0.2644955217838287,0.1856569647789001,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7943920493125916,0.1890758275985717,0.1802602857351303,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.6955865025520325,0.125535249710083,0.5712662935256958,284.8639831542969,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2438659667969,284.8669738769531,1.0,0.3162350952625274,1.0,1.0,0.0,1.0,-1.6138629913330078,1.6138609647750854,2.123292915712227e-06,1.239129900932312,0.8915489912033081,0.8915489912033081,0.0,52.444942474365234,64.0,39507.3125,0.0,383.7832336425781,1.0,281.5555725097656,284.0324401855469,296.4589538574219,299.0902709960937,293.1499938964844,293.1499938964844,281.8500061035156,39127.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768704295158386,1.0,0.0,0.0,3.806697130203247,3.806723356246948,9.669187193139803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.078125,0.0,1738.99658203125,1895.4371337890625,0.0,2262.087646484375,0.9416958689689636,1.0,0.0,3.0,1.0,0.0
17825520,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8664374947547913,0.2478364557027816,0.2238570302724838,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7994256615638733,0.1926458179950714,0.1836090087890625,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8854652047157288,0.2644955217838287,0.1856569647789001,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7943920493125916,0.1890758275985717,0.1802602857351303,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.6955865025520325,0.125535249710083,0.5712662935256958,284.8639831542969,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2438659667969,284.8669738769531,1.0,0.3162350952625274,1.0,1.0,0.0,1.0,-1.6138629913330078,1.6138609647750854,2.123292915712227e-06,1.239129900932312,0.8915489912033081,0.8915489912033081,0.0,52.444942474365234,64.0,39507.3125,0.0,383.7832336425781,1.0,281.5555725097656,284.0324401855469,296.4589538574219,299.0902709960937,293.1499938964844,293.1499938964844,281.8500061035156,39127.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768704295158386,1.0,0.0,0.0,3.806697130203247,3.806723356246948,9.669187193139803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.078125,0.0,1738.99658203125,1895.4371337890625,0.0,2262.087646484375,0.9416958689689636,1.0,0.0,3.0,1.0,0.0
17825580,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8540650606155396,0.2489419132471084,0.2246671915054321,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7875564694404602,0.1933907121419906,0.1842833757400512,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8725385069847107,0.2656815648078918,0.1863961964845657,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.7824900150299072,0.1897180080413818,0.1808408349752426,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6832623481750488,0.1251402795314788,0.5695956349372864,285.0664978027344,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2412109375,285.0664367675781,1.0,0.3201492428779602,1.0,1.0,0.0,1.0,-1.6152206659317017,1.6152185201644895,2.1264270344545366e-06,1.239981174468994,1.0,1.0,0.0,55.90562057495117,67.0,38843.51171875,0.0,394.0257873535156,1.0,281.8438415527344,284.2355041503906,296.3737487792969,298.8986511230469,293.1499938964844,293.1499938964844,281.54998779296875,33917.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765189528465271,1.0,0.0,0.0,3.881013870239258,3.881039619445801,1.0050407581729814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.75,0.0,1789.124755859375,1895.4371337890625,0.0,2158.2421875,0.9555973410606384,1.0,0.0,3.0,1.0,0.0
17825640,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8540650606155396,0.2489419132471084,0.2246671915054321,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7875564694404602,0.1933907121419906,0.1842833757400512,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8725385069847107,0.2656815648078918,0.1863961964845657,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.7824900150299072,0.1897180080413818,0.1808408349752426,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6832623481750488,0.1251402795314788,0.5695956349372864,285.0664978027344,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2412109375,285.0664367675781,1.0,0.3201492428779602,1.0,1.0,0.0,1.0,-1.6152206659317017,1.6152185201644895,2.1264270344545366e-06,1.239981174468994,1.0,1.0,0.0,55.90562057495117,67.0,38843.51171875,0.0,394.0257873535156,1.0,281.8438415527344,284.2355041503906,296.3737487792969,298.8986511230469,293.1499938964844,293.1499938964844,281.54998779296875,33917.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765189528465271,1.0,0.0,0.0,3.881013870239258,3.881039619445801,1.0050407581729814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.75,0.0,1789.124755859375,1895.4371337890625,0.0,2158.2421875,0.9555973410606384,1.0,0.0,3.0,1.0,0.0
