time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8492972254753113,0.2493655085563659,0.2252772599458694,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.7828410863876343,0.1937133073806762,0.18474081158638,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8674564957618713,0.2661553025245666,0.1868855655193328,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.7777655124664307,0.1899905204772949,0.1812492907047271,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.6782537698745728,0.1249304786324501,0.5692088603973389,284.92388916015625,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2395324707031,284.8998718261719,1.0,0.3220912218093872,1.0,1.0,0.0,1.0,-1.617117166519165,1.617115139961243,2.1310843294486403e-06,1.2414076328277588,0.9552400708198548,0.9552400708198548,0.0,57.499996185302734,67.0,39707.515625,0.0,399.4427795410156,1.0,281.5921325683594,284.0449523925781,296.4443664550781,299.11749267578125,293.1499938964844,293.1499938964844,281.54998779296875,35099.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734089493751526,1.0,0.0,0.0,3.897763729095459,3.8977901935577393,1.0137347317140666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.26318359375,0.0,1819.487060546875,1895.4371337890625,0.0,2231.169921875,0.9594658017158508,1.0,0.0,3.0,1.0,0.0
17825760,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8437060117721558,0.2494234591722488,0.2255175411701202,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.777420163154602,0.1938166320323944,0.1849906742572784,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8615803718566895,0.2663021385669708,0.1871272027492523,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7723541855812073,0.1900471001863479,0.1814538538455963,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.672635555267334,0.1245659664273262,0.5681905150413513,284.8643798828125,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2347106933594,284.8671875,1.0,0.32394939661026,1.0,1.0,0.0,1.0,-1.6170207262039185,1.6170185804367063,2.130764414687292e-06,1.2412632703781128,0.8921266794204712,0.8921266794204712,0.0,59.25994110107422,55.0,39473.2265625,0.0,404.2337646484375,1.0,281.5558776855469,284.02850341796875,296.4333190917969,299.06231689453125,293.1499938964844,293.1499938964844,281.25,39141.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773520946502686,1.0,0.0,0.0,3.810074806213379,3.81010103225708,9.686352768767392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.04296875,0.0,1743.191162109375,1895.4371337890625,0.0,2266.399169921875,0.9424718618392944,1.0,0.0,3.0,1.0,0.0
17825820,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.8461956977844238,0.2495860755443573,0.2255766242742538,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.7799351811408997,0.1939476281404495,0.1850827038288116,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.8643504977226257,0.2665428221225738,0.187256708741188,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.7747110724449158,0.1900839507579803,0.1814576387405395,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.6732020974159241,0.1237556263804435,0.5644509196281433,284.83660888671875,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2253723144531,284.8554382324219,1.0,0.3220863342285156,1.0,1.0,0.0,1.0,-1.612874150276184,1.6128720045089722,2.120209501299541e-06,1.2378133535385132,0.7772526741027832,0.7772526741027832,0.0,58.43325805664063,43.0,39183.8984375,0.0,399.69378662109375,1.0,281.2579650878906,284.0461730957031,296.3996276855469,299.0252685546875,293.1499938964844,293.1499938964844,281.54998779296875,47064.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843852639198303,1.0,0.0,0.0,3.3448727130889893,3.344895839691162,7.465389444405446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.47021484375,0.0,1295.324462890625,1895.4371337890625,0.0,2329.60107421875,0.8491919636726379,1.0,0.0,3.0,1.0,0.0
17825880,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.8461956977844238,0.2495860755443573,0.2255766242742538,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.7799351811408997,0.1939476281404495,0.1850827038288116,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.8643504977226257,0.2665428221225738,0.187256708741188,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.7747110724449158,0.1900839507579803,0.1814576387405395,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.6732020974159241,0.1237556263804435,0.5644509196281433,284.83660888671875,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2253723144531,284.8554382324219,1.0,0.3220863342285156,1.0,1.0,0.0,1.0,-1.612874150276184,1.6128720045089722,2.120209501299541e-06,1.2378133535385132,0.7772526741027832,0.7772526741027832,0.0,58.43325805664063,43.0,39183.8984375,0.0,399.69378662109375,1.0,281.2579650878906,284.0461730957031,296.3996276855469,299.0252685546875,293.1499938964844,293.1499938964844,281.54998779296875,47064.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843852639198303,1.0,0.0,0.0,3.3448727130889893,3.344895839691162,7.465389444405446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.47021484375,0.0,1295.324462890625,1895.4371337890625,0.0,2329.60107421875,0.8491919636726379,1.0,0.0,3.0,1.0,0.0
17825940,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.864457368850708,0.2511290907859802,0.2264898717403412,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7971958518028259,0.1948148161172866,0.1855324059724807,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8834161162376404,0.2678667306900024,0.1878573298454284,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7916677594184875,0.1908440291881561,0.1818090379238128,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6868234872817993,0.1234701499342918,0.5616192817687988,285.01611328125,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.22723388671875,285.0118103027344,1.0,0.3167295157909393,1.0,1.0,0.0,1.0,-1.6122502088546753,1.6122480630874634,2.118394831995829e-06,1.2370948791503906,0.9081449508666992,0.9081449508666992,0.0,53.70539093017578,31.0,38863.93359375,0.0,386.3801574707031,1.0,281.5406494140625,284.1867980957031,296.3164978027344,298.8382873535156,293.1499938964844,293.1499938964844,281.25,32891.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678980827331543,1.0,0.0,0.0,3.5141022205352783,3.5141243934631348,8.239902626883122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.23583984375,0.0,1364.775390625,1895.4371337890625,0.0,2182.196044921875,0.8725265264511108,1.0,0.0,3.0,1.0,0.0
17826000,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.864457368850708,0.2511290907859802,0.2264898717403412,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7971958518028259,0.1948148161172866,0.1855324059724807,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8834161162376404,0.2678667306900024,0.1878573298454284,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7916677594184875,0.1908440291881561,0.1818090379238128,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6868234872817993,0.1234701499342918,0.5616192817687988,285.01611328125,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.22723388671875,285.0118103027344,1.0,0.3167295157909393,1.0,1.0,0.0,1.0,-1.6122502088546753,1.6122480630874634,2.118394831995829e-06,1.2370948791503906,0.9081449508666992,0.9081449508666992,0.0,53.70539093017578,31.0,38863.93359375,0.0,386.3801574707031,1.0,281.5406494140625,284.1867980957031,296.3164978027344,298.8382873535156,293.1499938964844,293.1499938964844,281.25,32891.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678980827331543,1.0,0.0,0.0,3.5141022205352783,3.5141243934631348,8.239902626883122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.23583984375,0.0,1364.775390625,1895.4371337890625,0.0,2182.196044921875,0.8725265264511108,1.0,0.0,3.0,1.0,0.0
17826060,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8965278267860413,0.2518866062164306,0.2271594107151031,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8253928422927856,0.1953250169754028,0.1858862936496734,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9172697067260742,0.2685111761093139,0.1882769912481308,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8200663924217224,0.1912558674812317,0.1820673793554306,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7113100290298462,0.1230173707008361,0.5587228536605835,284.8783264160156,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2235717773437,284.89068603515625,1.0,0.3089316487312317,1.0,1.0,0.0,1.0,-1.6108187437057495,1.6108165979385376,2.11466840482899e-06,1.2358237504959106,0.7885411381721497,0.7885411381721497,0.0,46.892799377441406,25.0,38956.01953125,0.0,366.9329833984375,1.0,281.25885009765625,284.0800170898437,296.3799133300781,298.9755554199219,293.1499938964844,293.1499938964844,281.54998779296875,42334.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765994668006897,1.0,0.0,0.0,3.2896568775177,3.289678812026977,7.220953079922765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.7763671875,0.0,1210.7200927734375,1895.4371337890625,0.0,2259.6630859375,0.8314311504364014,1.0,0.0,3.0,1.0,0.0
17826120,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8965278267860413,0.2518866062164306,0.2271594107151031,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8253928422927856,0.1953250169754028,0.1858862936496734,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9172697067260742,0.2685111761093139,0.1882769912481308,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8200663924217224,0.1912558674812317,0.1820673793554306,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7113100290298462,0.1230173707008361,0.5587228536605835,284.8783264160156,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2235717773437,284.89068603515625,1.0,0.3089316487312317,1.0,1.0,0.0,1.0,-1.6108187437057495,1.6108165979385376,2.11466840482899e-06,1.2358237504959106,0.7885411381721497,0.7885411381721497,0.0,46.892799377441406,25.0,38956.01953125,0.0,366.9329833984375,1.0,281.25885009765625,284.0800170898437,296.3799133300781,298.9755554199219,293.1499938964844,293.1499938964844,281.54998779296875,42334.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765994668006897,1.0,0.0,0.0,3.2896568775177,3.289678812026977,7.220953079922765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.7763671875,0.0,1210.7200927734375,1895.4371337890625,0.0,2259.6630859375,0.8314311504364014,1.0,0.0,3.0,1.0,0.0
17826180,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9422992467880248,0.2534300982952118,0.2280460596084594,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8606526255607605,0.1962157040834427,0.186323657631874,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9638116359710692,0.2697348594665527,0.1887850910425186,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8546801805496216,0.1920401453971862,0.182406947016716,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.739749550819397,0.1228273436427116,0.5561394691467285,285.031005859375,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2255554199219,285.0252380371094,1.0,0.3015065491199493,1.0,1.0,0.0,1.0,-1.6103209257125854,1.6103187799453735,2.113187747454504e-06,1.235219955444336,0.9183689951896667,0.9183689951896667,0.0,40.220306396484375,25.0,38695.46484375,0.0,348.3836669921875,1.0,281.5401611328125,284.1991882324219,296.3119201660156,298.8217468261719,293.1499938964844,293.1499938964844,281.25,31575.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76422119140625,1.0,0.0,0.0,3.4837892055511475,3.4838109016418457,8.098359103314579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.646484375,0.0,1324.39501953125,1895.4371337890625,0.0,2149.6982421875,0.8646355271339417,1.0,0.0,3.0,1.0,0.0
17826240,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9422992467880248,0.2534300982952118,0.2280460596084594,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8606526255607605,0.1962157040834427,0.186323657631874,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9638116359710692,0.2697348594665527,0.1887850910425186,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8546801805496216,0.1920401453971862,0.182406947016716,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.739749550819397,0.1228273436427116,0.5561394691467285,285.031005859375,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2255554199219,285.0252380371094,1.0,0.3015065491199493,1.0,1.0,0.0,1.0,-1.6103209257125854,1.6103187799453735,2.113187747454504e-06,1.235219955444336,0.9183689951896667,0.9183689951896667,0.0,40.220306396484375,25.0,38695.46484375,0.0,348.3836669921875,1.0,281.5401611328125,284.1991882324219,296.3119201660156,298.8217468261719,293.1499938964844,293.1499938964844,281.25,31575.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76422119140625,1.0,0.0,0.0,3.4837892055511475,3.4838109016418457,8.098359103314579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.646484375,0.0,1324.39501953125,1895.4371337890625,0.0,2149.6982421875,0.8646355271339417,1.0,0.0,3.0,1.0,0.0
17826300,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9643955826759338,0.2539232969284057,0.2285836935043335,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8791531324386597,0.1965323388576507,0.1866247951984405,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9832449555397034,0.2701058387756347,0.1890954375267028,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.87278151512146,0.192306637763977,0.1826585978269577,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.754026472568512,0.1226695999503135,0.5552448034286499,284.8810729980469,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.22479248046875,284.8601379394531,1.0,0.2987686693668365,1.0,1.0,0.0,1.0,-1.6109299659729004,1.6109278202056885,2.1146297513041645e-06,1.235637068748474,0.8246310353279114,0.8246310353279114,0.0,37.607025146484375,25.0,39327.5703125,0.0,341.52984619140625,1.0,281.3011474609375,284.0199584960937,296.3847351074219,299.0356750488281,293.1499938964844,293.1499938964844,281.25,36340.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772132933139801,1.0,0.0,0.0,3.474832534790039,3.4748549461364746,8.056772458076011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.5595703125,0.0,1349.3077392578125,1895.4371337890625,0.0,2219.80224609375,0.8636125326156616,1.0,0.0,3.0,1.0,0.0
17826360,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9805441498756408,0.2541670799255371,0.2287869602441787,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8949287533760071,0.1966876834630966,0.1867426484823227,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9968700408935548,0.2702442407608032,0.1891821920871734,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8882846236228943,0.1924142390489578,0.1827308684587478,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7662282586097717,0.1223966404795646,0.5538323521614075,284.8759155273437,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2215576171875,284.8873596191406,1.0,0.2964257895946502,1.0,1.0,0.0,1.0,-1.609811782836914,1.609809637069702,2.111772118951194e-06,1.234687566757202,0.7910130620002747,0.7910130620002747,0.0,35.63648223876953,28.0,38863.9921875,0.0,335.56207275390625,1.0,281.2594299316406,284.0733337402344,296.3715209960937,298.963134765625,293.1499938964844,293.1499938964844,281.54998779296875,41676.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752153277397156,1.0,0.0,0.0,3.2907660007476807,3.290787696838379,7.22582285561657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.32666015625,0.0,1207.3177490234375,1895.4371337890625,0.0,2247.28955078125,0.830840528011322,1.0,0.0,3.0,1.0,0.0
17826420,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.990593671798706,0.2558922469615936,0.2298925071954727,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9057071208953856,0.1974783837795257,0.1873248517513275,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9978806972503662,0.2726916372776031,0.1840751618146896,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8987762331962585,0.1930977255105972,0.1832148134708404,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7736049890518188,0.1221554726362228,0.5521534085273743,285.01715087890625,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2270202636719,285.00665283203125,1.0,0.2934418022632599,1.0,1.0,0.0,1.0,-1.5969350337982178,1.596932888031006,2.0765942281286698e-06,1.2216001749038696,0.9091728329658508,0.9091728329658508,0.0,34.20652770996094,31.0,38312.15625,0.0,326.72021484375,1.0,281.5400695800781,284.17999267578125,296.2971496582031,298.7948913574219,293.1499938964844,293.1499938964844,281.25,31814.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633295655250549,1.0,0.0,0.0,3.4742624759674072,3.4742839336395264,8.054128102230607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.48486328125,0.0,1316.4896240234375,1895.4371337890625,0.0,2141.83984375,0.8626644611358643,1.0,0.0,3.0,1.0,0.0
17826480,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.990593671798706,0.2558922469615936,0.2298925071954727,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9057071208953856,0.1974783837795257,0.1873248517513275,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9978806972503662,0.2726916372776031,0.1840751618146896,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8987762331962585,0.1930977255105972,0.1832148134708404,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7736049890518188,0.1221554726362228,0.5521534085273743,285.01715087890625,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2270202636719,285.00665283203125,1.0,0.2934418022632599,1.0,1.0,0.0,1.0,-1.5969350337982178,1.596932888031006,2.0765942281286698e-06,1.2216001749038696,0.9091728329658508,0.9091728329658508,0.0,34.20652770996094,31.0,38312.15625,0.0,326.72021484375,1.0,281.5400695800781,284.17999267578125,296.2971496582031,298.7948913574219,293.1499938964844,293.1499938964844,281.25,31814.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633295655250549,1.0,0.0,0.0,3.4742624759674072,3.4742839336395264,8.054128102230607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.48486328125,0.0,1316.4896240234375,1895.4371337890625,0.0,2141.83984375,0.8626644611358643,1.0,0.0,3.0,1.0,0.0
17826540,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9980735778808594,0.256502628326416,0.2306662201881408,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9155100584030152,0.1978861689567566,0.1878105849027633,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9964788556098938,0.2754685580730438,0.1782263666391372,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.907804012298584,0.1934052407741546,0.1836039274930954,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7797903418540955,0.1217362657189369,0.5504804253578186,284.8724975585937,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2303161621094,284.8853759765625,1.0,0.2923806011676788,1.0,1.0,0.0,1.0,-1.5969185829162598,1.5969165563583374,2.079508931274177e-06,1.2241897583007812,0.7828717827796936,0.7828717827796936,0.0,33.39946746826172,34.0,38479.61328125,0.0,323.0860595703125,1.0,281.2591247558594,284.0757141113281,296.35272216796875,298.9214172363281,293.1499938964844,293.1499938964844,281.54998779296875,42242.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731180191040039,1.0,0.0,0.0,3.2536628246307373,3.2536842823028564,7.063799785100855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.6015625,0.0,1176.944091796875,1895.4371337890625,0.0,2228.57666015625,0.82335364818573,1.0,0.0,3.0,1.0,0.0
17826600,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9980735778808594,0.256502628326416,0.2306662201881408,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9155100584030152,0.1978861689567566,0.1878105849027633,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9964788556098938,0.2754685580730438,0.1782263666391372,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.907804012298584,0.1934052407741546,0.1836039274930954,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7797903418540955,0.1217362657189369,0.5504804253578186,284.8724975585937,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2303161621094,284.8853759765625,1.0,0.2923806011676788,1.0,1.0,0.0,1.0,-1.5969185829162598,1.5969165563583374,2.079508931274177e-06,1.2241897583007812,0.7828717827796936,0.7828717827796936,0.0,33.39946746826172,34.0,38479.61328125,0.0,323.0860595703125,1.0,281.2591247558594,284.0757141113281,296.35272216796875,298.9214172363281,293.1499938964844,293.1499938964844,281.54998779296875,42242.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731180191040039,1.0,0.0,0.0,3.2536628246307373,3.2536842823028564,7.063799785100855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.6015625,0.0,1176.944091796875,1895.4371337890625,0.0,2228.57666015625,0.82335364818573,1.0,0.0,3.0,1.0,0.0
17826660,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.998078465461731,0.2583471238613128,0.2310050427913665,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9161399006843568,0.1986882537603378,0.1884218454360962,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9965660572052002,0.2781156301498413,0.1785483062267303,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9082341194152832,0.194089725613594,0.1841093450784683,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7787998914718628,0.121559202671051,0.549224317073822,285.0278015136719,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.23712158203125,285.0218505859375,1.0,0.292660117149353,1.0,1.0,0.0,1.0,-1.59783935546875,1.5978373289108276,2.081575075862929e-06,1.2247394323349,0.9117507338523864,0.9117507338523864,0.0,33.459693908691406,37.0,38290.23828125,0.0,323.6447448730469,1.0,281.5400085449219,284.1949157714844,296.284423828125,298.7680969238281,293.1499938964844,293.1499938964844,281.25,31440.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606486678123474,1.0,0.0,0.0,3.4528229236602783,3.452844381332397,7.955031833262183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.88720703125,0.0,1292.390625,1895.4371337890625,0.0,2118.2646484375,0.8575078248977661,1.0,0.0,3.0,1.0,0.0
17826720,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.998078465461731,0.2583471238613128,0.2310050427913665,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9161399006843568,0.1986882537603378,0.1884218454360962,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9965660572052002,0.2781156301498413,0.1785483062267303,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9082341194152832,0.194089725613594,0.1841093450784683,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7787998914718628,0.121559202671051,0.549224317073822,285.0278015136719,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.23712158203125,285.0218505859375,1.0,0.292660117149353,1.0,1.0,0.0,1.0,-1.59783935546875,1.5978373289108276,2.081575075862929e-06,1.2247394323349,0.9117507338523864,0.9117507338523864,0.0,33.459693908691406,37.0,38290.23828125,0.0,323.6447448730469,1.0,281.5400085449219,284.1949157714844,296.284423828125,298.7680969238281,293.1499938964844,293.1499938964844,281.25,31440.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606486678123474,1.0,0.0,0.0,3.4528229236602783,3.452844381332397,7.955031833262183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.88720703125,0.0,1292.390625,1895.4371337890625,0.0,2118.2646484375,0.8575078248977661,1.0,0.0,3.0,1.0,0.0
17826780,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9973948001861572,0.2593937218189239,0.2333808690309524,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9126168489456176,0.1990986168384552,0.1889725774526596,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9972980618476868,0.2793225646018982,0.1814457327127456,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9047583937644958,0.1943850219249725,0.1845498979091644,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.774722158908844,0.1211449280381202,0.5479183793067932,284.8803100585937,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2350158691406,284.89288330078125,1.0,0.2941520810127258,1.0,1.0,0.0,1.0,-1.60379159450531,1.603789448738098,2.096165417242446e-06,1.2293457984924316,0.7898386120796204,0.7898386120796204,0.0,34.001407623291016,40.0,38602.76953125,0.0,328.0740051269531,1.0,281.2592163085937,284.07635498046875,296.3520812988281,298.9217834472656,293.1499938964844,293.1499938964844,281.54998779296875,41433.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718044519424438,1.0,0.0,0.0,3.2642858028411865,3.2643072605133057,7.110000979082542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.3125,0.0,1181.2509765625,1895.4371337890625,0.0,2216.87890625,0.8249589800834656,1.0,0.0,3.0,1.0,0.0
17826840,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9973948001861572,0.2593937218189239,0.2333808690309524,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9126168489456176,0.1990986168384552,0.1889725774526596,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9972980618476868,0.2793225646018982,0.1814457327127456,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9047583937644958,0.1943850219249725,0.1845498979091644,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.774722158908844,0.1211449280381202,0.5479183793067932,284.8803100585937,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2350158691406,284.89288330078125,1.0,0.2941520810127258,1.0,1.0,0.0,1.0,-1.60379159450531,1.603789448738098,2.096165417242446e-06,1.2293457984924316,0.7898386120796204,0.7898386120796204,0.0,34.001407623291016,40.0,38602.76953125,0.0,328.0740051269531,1.0,281.2592163085937,284.07635498046875,296.3520812988281,298.9217834472656,293.1499938964844,293.1499938964844,281.54998779296875,41433.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718044519424438,1.0,0.0,0.0,3.2642858028411865,3.2643072605133057,7.110000979082542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.3125,0.0,1181.2509765625,1895.4371337890625,0.0,2216.87890625,0.8249589800834656,1.0,0.0,3.0,1.0,0.0
17826900,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9946045875549316,0.2601415812969208,0.2338503897190094,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9085052013397216,0.1994365900754928,0.1891991645097732,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9979440569877625,0.2796161770820617,0.1843831092119217,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.900871217250824,0.194659799337387,0.1847200244665146,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7708130478858948,0.1209954097867012,0.5470361113548279,285.0277404785156,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2336120605469,285.0429992675781,1.0,0.2952446043491363,1.0,1.0,0.0,1.0,-1.6073004007339478,1.6072982549667358,2.104798340951674e-06,1.2320626974105835,0.8877911567687988,0.8877911567687988,0.0,34.51704788208008,40.0,38301.03515625,0.0,331.2359619140625,1.0,281.4925231933594,284.2240905761719,296.2810363769531,298.7270202636719,293.1499938964844,293.1499938964844,281.54998779296875,33754.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641111016273499,1.0,0.0,0.0,3.339306116104126,3.339326858520508,7.440562512783799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.36767578125,0.0,1198.826904296875,1895.4371337890625,0.0,2148.727294921875,0.8373074531555176,1.0,0.0,3.0,1.0,0.0
17826960,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9921746850013732,0.2611297369003296,0.2346882075071334,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.90493506193161,0.1998965740203857,0.189615711569786,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.998481810092926,0.2797796428203583,0.1872461289167404,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8973998427391052,0.1950533837080001,0.1850749403238296,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7672567367553711,0.1209248676896095,0.5466905236244202,285.0381774902344,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2333679199219,285.0331115722656,1.0,0.296565979719162,1.0,1.0,0.0,1.0,-1.612254023551941,1.612251877784729,2.117065832862864e-06,1.235934495925903,0.9258459210395812,0.9258459210395812,0.0,35.0666389465332,43.0,38588.19921875,0.0,335.2330322265625,1.0,281.5399780273437,284.196533203125,296.29058837890625,298.7875671386719,293.1499938964844,293.1499938964844,281.25,31034.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611358761787415,1.0,0.0,0.0,3.4769375324249268,3.476958990097046,8.066536452133732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.14501953125,0.0,1313.623779296875,1895.4371337890625,0.0,2122.543212890625,0.8627535700798035,1.0,0.0,3.0,1.0,0.0
17827020,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9835253357887268,0.2621504962444305,0.2359000742435455,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8943411707878113,0.2002830058336258,0.1901896148920059,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.2784503400325775,0.1949045807123184,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8867648839950562,0.1953162848949432,0.1855299025774002,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7572090029716492,0.120426096022129,0.5452304482460022,284.880126953125,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2232971191406,284.8912353515625,1.0,0.2997144758701324,1.0,1.0,0.0,1.0,-1.622401237487793,1.622399091720581,2.142417770301108e-06,1.2439361810684204,0.802336573600769,0.802336573600769,0.0,36.61367034912109,46.0,39097.35546875,0.0,344.6519470214844,1.0,281.2588195800781,284.05859375,296.3633728027344,298.9610290527344,293.1499938964844,293.1499938964844,281.54998779296875,40697.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740699052810669,1.0,0.0,0.0,3.3273611068725586,3.327382802963257,7.387426421701093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.11669921875,0.0,1235.0087890625,1895.4371337890625,0.0,2237.06396484375,0.8377495408058167,1.0,0.0,3.0,1.0,0.0
17827080,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9835253357887268,0.2621504962444305,0.2359000742435455,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8943411707878113,0.2002830058336258,0.1901896148920059,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.2784503400325775,0.1949045807123184,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8867648839950562,0.1953162848949432,0.1855299025774002,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7572090029716492,0.120426096022129,0.5452304482460022,284.880126953125,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2232971191406,284.8912353515625,1.0,0.2997144758701324,1.0,1.0,0.0,1.0,-1.622401237487793,1.622399091720581,2.142417770301108e-06,1.2439361810684204,0.802336573600769,0.802336573600769,0.0,36.61367034912109,46.0,39097.35546875,0.0,344.6519470214844,1.0,281.2588195800781,284.05859375,296.3633728027344,298.9610290527344,293.1499938964844,293.1499938964844,281.54998779296875,40697.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740699052810669,1.0,0.0,0.0,3.3273611068725586,3.327382802963257,7.387426421701093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.11669921875,0.0,1235.0087890625,1895.4371337890625,0.0,2237.06396484375,0.8377495408058167,1.0,0.0,3.0,1.0,0.0
17827140,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9648563861846924,0.2639853060245514,0.2373811453580856,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8749948143959045,0.2010169029235839,0.1908470690250396,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9810635447502136,0.2777831852436065,0.1946058720350265,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8675535321235657,0.1959125101566314,0.1860618144273758,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.7404530048370361,0.1200889125466346,0.5438180565834045,285.0370483398437,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2206726074219,285.0317077636719,1.0,0.302944540977478,1.0,1.0,0.0,1.0,-1.623551368713379,1.623549222946167,2.1452922283060616e-06,1.2448334693908691,0.9371131062507628,0.9371131062507628,0.0,39.34507369995117,49.0,38922.51953125,0.0,352.7910461425781,1.0,281.54052734375,284.1829528808594,296.3012390136719,298.82135009765625,293.1499938964844,293.1499938964844,281.25,31181.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764074444770813,1.0,0.0,0.0,3.526184797286988,3.5262067317962646,8.296662485918205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.5771484375,0.0,1364.90185546875,1895.4371337890625,0.0,2148.40380859375,0.8738719820976257,1.0,0.0,3.0,1.0,0.0
17827200,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9648563861846924,0.2639853060245514,0.2373811453580856,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8749948143959045,0.2010169029235839,0.1908470690250396,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9810635447502136,0.2777831852436065,0.1946058720350265,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8675535321235657,0.1959125101566314,0.1860618144273758,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.7404530048370361,0.1200889125466346,0.5438180565834045,285.0370483398437,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2206726074219,285.0317077636719,1.0,0.302944540977478,1.0,1.0,0.0,1.0,-1.623551368713379,1.623549222946167,2.1452922283060616e-06,1.2448334693908691,0.9371131062507628,0.9371131062507628,0.0,39.34507369995117,49.0,38922.51953125,0.0,352.7910461425781,1.0,281.54052734375,284.1829528808594,296.3012390136719,298.82135009765625,293.1499938964844,293.1499938964844,281.25,31181.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764074444770813,1.0,0.0,0.0,3.526184797286988,3.5262067317962646,8.296662485918205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.5771484375,0.0,1364.90185546875,1895.4371337890625,0.0,2148.40380859375,0.8738719820976257,1.0,0.0,3.0,1.0,0.0
17827260,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9469478726387024,0.2653262019157409,0.2388358563184738,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8591752052307129,0.2016740143299102,0.1916053146123886,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9629026055336,0.2777175307273865,0.1946133822202682,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8519270420074463,0.1964382231235504,0.1866935640573501,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7268816232681274,0.1198668256402015,0.5431673526763916,284.8708190917969,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2189025878906,284.8816833496094,1.0,0.3063379526138305,1.0,1.0,0.0,1.0,-1.6261850595474243,1.6261829137802124,2.1519056190300034e-06,1.246907353401184,0.804523766040802,0.804523766040802,0.0,42.0657844543457,52.0,39299.13671875,0.0,361.6910095214844,1.0,281.2584228515625,284.03961181640625,296.3724670410156,298.9852600097656,293.1499938964844,293.1499938964844,281.54998779296875,41115.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763922214508057,1.0,0.0,0.0,3.366365432739258,3.3663876056671143,7.561636721220566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.2265625,0.0,1275.2110595703125,1895.4371337890625,0.0,2257.8095703125,0.8464952111244202,1.0,0.0,3.0,1.0,0.0
17827320,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9469478726387024,0.2653262019157409,0.2388358563184738,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8591752052307129,0.2016740143299102,0.1916053146123886,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9629026055336,0.2777175307273865,0.1946133822202682,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8519270420074463,0.1964382231235504,0.1866935640573501,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7268816232681274,0.1198668256402015,0.5431673526763916,284.8708190917969,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2189025878906,284.8816833496094,1.0,0.3063379526138305,1.0,1.0,0.0,1.0,-1.6261850595474243,1.6261829137802124,2.1519056190300034e-06,1.246907353401184,0.804523766040802,0.804523766040802,0.0,42.0657844543457,52.0,39299.13671875,0.0,361.6910095214844,1.0,281.2584228515625,284.03961181640625,296.3724670410156,298.9852600097656,293.1499938964844,293.1499938964844,281.54998779296875,41115.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763922214508057,1.0,0.0,0.0,3.366365432739258,3.3663876056671143,7.561636721220566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.2265625,0.0,1275.2110595703125,1895.4371337890625,0.0,2257.8095703125,0.8464952111244202,1.0,0.0,3.0,1.0,0.0
17827380,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.934831976890564,0.2679692804813385,0.2409118264913559,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.849237322807312,0.2032222300767898,0.1928874850273132,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9496731162071228,0.2790535688400268,0.1953207999467849,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8420892953872681,0.1978396028280258,0.1878421157598495,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7180494070053101,0.1204167380928993,0.5449951887130737,285.0434265136719,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2286376953125,285.03887939453125,1.0,0.3100253045558929,1.0,1.0,0.0,1.0,-1.6346337795257568,1.634631633758545,2.1731748347519897e-06,1.2535320520401,0.948168694972992,0.948168694972992,0.0,44.37234115600586,55.0,39236.19140625,0.0,372.5604553222656,1.0,281.5410461425781,284.1799621582031,296.3125,298.84722900390625,293.1499938964844,293.1499938964844,281.25,31177.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656636834144592,1.0,0.0,0.0,3.5586729049682617,3.5586953163146973,8.450248287772411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.9453125,0.0,1398.7352294921875,1895.4371337890625,0.0,2162.429931640625,0.8812325596809387,1.0,0.0,3.0,1.0,0.0
17827440,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.934831976890564,0.2679692804813385,0.2409118264913559,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.849237322807312,0.2032222300767898,0.1928874850273132,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9496731162071228,0.2790535688400268,0.1953207999467849,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8420892953872681,0.1978396028280258,0.1878421157598495,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7180494070053101,0.1204167380928993,0.5449951887130737,285.0434265136719,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2286376953125,285.03887939453125,1.0,0.3100253045558929,1.0,1.0,0.0,1.0,-1.6346337795257568,1.634631633758545,2.1731748347519897e-06,1.2535320520401,0.948168694972992,0.948168694972992,0.0,44.37234115600586,55.0,39236.19140625,0.0,372.5604553222656,1.0,281.5410461425781,284.1799621582031,296.3125,298.84722900390625,293.1499938964844,293.1499938964844,281.25,31177.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656636834144592,1.0,0.0,0.0,3.5586729049682617,3.5586953163146973,8.450248287772411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.9453125,0.0,1398.7352294921875,1895.4371337890625,0.0,2162.429931640625,0.8812325596809387,1.0,0.0,3.0,1.0,0.0
17827500,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9303265810012816,0.2691275775432586,0.2421608120203018,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.845653772354126,0.2040102332830429,0.1937388479709625,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9444449543952942,0.2796635627746582,0.1958723664283752,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8385245203971863,0.1985560208559036,0.188623771071434,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7147868871688843,0.1207834109663963,0.5469103455543518,284.8948059082031,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2328796386719,284.8739013671875,1.0,0.3120453953742981,1.0,1.0,0.0,1.0,-1.6410562992095947,1.6410540342330933,2.1895114059589105e-06,1.258636236190796,0.8599346876144409,0.8599346876144409,0.0,45.44528579711914,55.0,40104.57421875,0.0,378.992431640625,1.0,281.29913330078125,283.99542236328125,296.39410400390625,299.08160400390625,293.1499938964844,293.1499938964844,281.25,35073.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745224833488464,1.0,0.0,0.0,3.575347423553467,3.57537055015564,8.529622164132888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.22265625,0.0,1444.9012451171875,1895.4371337890625,0.0,2241.102783203125,0.8855355381965637,1.0,0.0,3.0,1.0,0.0
