time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9241582751274108,0.2700451612472534,0.2430807948112487,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8410460352897644,0.204681396484375,0.1944464147090912,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9376095533370972,0.2800715267658233,0.1962282955646515,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8339530229568481,0.1991578638553619,0.1892656534910202,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7105517983436584,0.1211003586649894,0.5485864877700806,284.8759765625,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2346496582031,284.88543701171875,1.0,0.3140982389450073,1.0,1.0,0.0,1.0,-1.6462215185165403,1.6462193727493286,2.202716132160276e-06,1.2627497911453247,0.8202269077301025,0.8202269077301025,0.0,46.71088790893555,58.0,39881.1171875,0.0,385.32763671875,1.0,281.25830078125,284.0260314941406,296.3918151855469,299.0351867675781,293.1499938964844,293.1499938964844,281.54998779296875,40260.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789071798324585,1.0,0.0,0.0,3.43412184715271,3.4341444969177246,7.869093678891659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.615234375,0.0,1335.9871826171875,1895.4371337890625,0.0,2280.334228515625,0.860461413860321,1.0,0.0,3.0,1.0,0.0
17827620,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9156755208969116,0.2731494903564453,0.2456003576517105,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8344993591308594,0.2067468017339706,0.1962607353925705,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9273162484169006,0.2819288671016693,0.1973600089550018,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8273903131484985,0.201064795255661,0.1909362077713012,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7042425274848938,0.122252270579338,0.5533672571182251,285.0561218261719,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.24761962890625,285.0522766113281,1.0,0.3184574246406555,1.0,1.0,0.0,1.0,-1.660524845123291,1.6605225801467896,2.2394367533706827e-06,1.2740525007247925,0.9738805890083312,0.9738805890083312,0.0,49.01303863525391,61.0,39895.87890625,0.0,399.6684265136719,1.0,281.54168701171875,284.1759948730469,296.3349609375,298.90753173828125,293.1499938964844,293.1499938964844,281.25,31036.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696883082389832,1.0,0.0,0.0,3.6244943141937256,3.6245172023773193,8.765730967752461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.36181640625,0.0,1468.09765625,1895.4371337890625,0.0,2198.071044921875,0.8959805965423584,1.0,0.0,3.0,1.0,0.0
17827680,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9156755208969116,0.2731494903564453,0.2456003576517105,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8344993591308594,0.2067468017339706,0.1962607353925705,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9273162484169006,0.2819288671016693,0.1973600089550018,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8273903131484985,0.201064795255661,0.1909362077713012,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7042425274848938,0.122252270579338,0.5533672571182251,285.0561218261719,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.24761962890625,285.0522766113281,1.0,0.3184574246406555,1.0,1.0,0.0,1.0,-1.660524845123291,1.6605225801467896,2.2394367533706827e-06,1.2740525007247925,0.9738805890083312,0.9738805890083312,0.0,49.01303863525391,61.0,39895.87890625,0.0,399.6684265136719,1.0,281.54168701171875,284.1759948730469,296.3349609375,298.90753173828125,293.1499938964844,293.1499938964844,281.25,31036.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696883082389832,1.0,0.0,0.0,3.6244943141937256,3.6245172023773193,8.765730967752461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.36181640625,0.0,1468.09765625,1895.4371337890625,0.0,2198.071044921875,0.8959805965423584,1.0,0.0,3.0,1.0,0.0
17827740,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9075034856796264,0.2755518555641174,0.2481039017438888,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.828212559223175,0.2085757702589035,0.1982085108757019,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9171876907348632,0.2832493185997009,0.1985193490982055,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8210276961326599,0.2027399539947509,0.1927365213632583,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6983126997947693,0.1233664378523826,0.5590883493423462,284.876708984375,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2549133300781,284.8842163085937,1.0,0.3231287896633148,1.0,1.0,0.0,1.0,-1.6762940883636477,1.6762917041778564,2.280478838656564e-06,1.2866111993789673,0.844446063041687,0.844446063041687,0.0,51.493011474609375,64.0,40749.21484375,0.0,415.5767211914063,1.0,281.25738525390625,284.0008239746094,296.4150695800781,299.10955810546875,293.1499938964844,293.1499938964844,281.54998779296875,39275.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843393683433533,1.0,0.0,0.0,3.5419163703918457,3.5419399738311768,8.370856789952086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.50927734375,0.0,1439.993896484375,1895.4371337890625,0.0,2329.18701171875,0.8832728862762451,1.0,0.0,3.0,1.0,0.0
17827800,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9075034856796264,0.2755518555641174,0.2481039017438888,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.828212559223175,0.2085757702589035,0.1982085108757019,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9171876907348632,0.2832493185997009,0.1985193490982055,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8210276961326599,0.2027399539947509,0.1927365213632583,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6983126997947693,0.1233664378523826,0.5590883493423462,284.876708984375,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2549133300781,284.8842163085937,1.0,0.3231287896633148,1.0,1.0,0.0,1.0,-1.6762940883636477,1.6762917041778564,2.280478838656564e-06,1.2866111993789673,0.844446063041687,0.844446063041687,0.0,51.493011474609375,64.0,40749.21484375,0.0,415.5767211914063,1.0,281.25738525390625,284.0008239746094,296.4150695800781,299.10955810546875,293.1499938964844,293.1499938964844,281.54998779296875,39275.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843393683433533,1.0,0.0,0.0,3.5419163703918457,3.5419399738311768,8.370856789952086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.50927734375,0.0,1439.993896484375,1895.4371337890625,0.0,2329.18701171875,0.8832728862762451,1.0,0.0,3.0,1.0,0.0
17827860,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9009424448013306,0.2789342403411865,0.2508622705936432,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8227655291557312,0.2109327167272567,0.2003066837787628,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9084977507591248,0.2853081822395324,0.1997957974672317,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8154194951057434,0.2049225270748138,0.1946773380041122,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6932498216629028,0.1248475313186645,0.5654343366622925,285.0660400390625,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2682189941406,285.0633239746094,1.0,0.3279847800731659,1.0,1.0,0.0,1.0,-1.6936029195785522,1.6936006546020508,2.3259544832399115e-06,1.3003065586090088,1.0,1.0,0.0,53.9908332824707,67.0,40742.375,0.0,432.7116088867188,1.0,281.54248046875,284.1659545898437,296.3564147949219,298.98004150390625,293.1499938964844,293.1499938964844,281.25,31260.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760639786720276,1.0,0.0,0.0,3.715373516082764,3.715397119522095,9.21081834803772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.88720703125,0.0,1571.0235595703125,1895.4371337890625,0.0,2254.873779296875,0.9167181849479676,1.0,0.0,3.0,1.0,0.0
17827920,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9009424448013306,0.2789342403411865,0.2508622705936432,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8227655291557312,0.2109327167272567,0.2003066837787628,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9084977507591248,0.2853081822395324,0.1997957974672317,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8154194951057434,0.2049225270748138,0.1946773380041122,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.6932498216629028,0.1248475313186645,0.5654343366622925,285.0660400390625,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2682189941406,285.0633239746094,1.0,0.3279847800731659,1.0,1.0,0.0,1.0,-1.6936029195785522,1.6936006546020508,2.3259544832399115e-06,1.3003065586090088,1.0,1.0,0.0,53.9908332824707,67.0,40742.375,0.0,432.7116088867188,1.0,281.54248046875,284.1659545898437,296.3564147949219,298.98004150390625,293.1499938964844,293.1499938964844,281.25,31260.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760639786720276,1.0,0.0,0.0,3.715373516082764,3.715397119522095,9.21081834803772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.88720703125,0.0,1571.0235595703125,1895.4371337890625,0.0,2254.873779296875,0.9167181849479676,1.0,0.0,3.0,1.0,0.0
17827980,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8947585821151733,0.2817169427871704,0.25369593501091,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8175591826438904,0.2130355238914489,0.2025281190872192,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9006061553955078,0.2868050336837768,0.2010952681303024,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8099489212036133,0.2068405598402023,0.1967265158891677,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6886160969734192,0.126246765255928,0.5725190043449402,284.8795471191406,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2762451171875,284.884765625,1.0,0.3330788612365722,1.0,1.0,0.0,1.0,-1.7122018337249756,1.7121994495391846,2.3755519578116946e-06,1.3151127099990845,0.8762277960777283,0.8762277960777283,0.0,56.628150939941406,70.0,41772.65625,0.0,451.3443298339844,1.0,281.2576599121094,283.9740905761719,296.4351806640625,299.190185546875,293.1499938964844,293.1499938964844,281.54998779296875,38282.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912672758102417,1.0,0.0,0.0,3.6704719066619873,3.6704964637756334,8.98953260275448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.0791015625,0.0,1573.2352294921875,1895.4371337890625,0.0,2391.867431640625,0.910863757133484,1.0,0.0,3.0,1.0,0.0
17828040,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8947585821151733,0.2817169427871704,0.25369593501091,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8175591826438904,0.2130355238914489,0.2025281190872192,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9006061553955078,0.2868050336837768,0.2010952681303024,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8099489212036133,0.2068405598402023,0.1967265158891677,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6886160969734192,0.126246765255928,0.5725190043449402,284.8795471191406,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2762451171875,284.884765625,1.0,0.3330788612365722,1.0,1.0,0.0,1.0,-1.7122018337249756,1.7121994495391846,2.3755519578116946e-06,1.3151127099990845,0.8762277960777283,0.8762277960777283,0.0,56.628150939941406,70.0,41772.65625,0.0,451.3443298339844,1.0,281.2576599121094,283.9740905761719,296.4351806640625,299.190185546875,293.1499938964844,293.1499938964844,281.54998779296875,38282.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912672758102417,1.0,0.0,0.0,3.6704719066619873,3.6704964637756334,8.98953260275448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.0791015625,0.0,1573.2352294921875,1895.4371337890625,0.0,2391.867431640625,0.910863757133484,1.0,0.0,3.0,1.0,0.0
17828100,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8913465738296509,0.2834363877773285,0.255031943321228,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8146412968635559,0.2142265439033508,0.2035697698593139,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8963891267776489,0.2877476811408996,0.2016435116529464,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8068312406539917,0.2079264670610427,0.1976751238107681,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.6860374808311462,0.1270308047533035,0.5758794546127319,285.03680419921875,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.28173828125,285.0555114746094,1.0,0.335635781288147,1.0,1.0,0.0,1.0,-1.720886468887329,1.7208839654922483,2.3988811790331965e-06,1.3219850063323977,0.9798250794410706,0.9798250794410706,0.0,58.044342041015625,70.0,41327.51171875,0.0,460.7135314941406,1.0,281.50274658203125,284.1521301269531,296.3663635253906,298.9909973144531,293.1499938964844,293.1499938964844,281.54998779296875,33888.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852372527122498,1.0,0.0,0.0,3.710110664367676,3.710134744644165,9.1847425665037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.814453125,0.0,1585.0223388671875,1895.4371337890625,0.0,2337.28759765625,0.9195706844329834,1.0,0.0,3.0,1.0,0.0
17828160,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.8896217346191406,0.285529762506485,0.2568247616291046,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.812994122505188,0.2156506478786468,0.2048672139644622,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.8937530517578125,0.289006620645523,0.2024677395820617,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.8050116896629333,0.2092363089323043,0.198868453502655,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.684696614742279,0.1279807835817337,0.5800178050994873,285.0782165527344,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2903137207031,285.0788269042969,1.0,0.3382869660854339,1.0,1.0,0.0,1.0,-1.7319859266281128,1.7319835424423218,2.428893822070677e-06,1.3307621479034424,1.0,1.0,0.0,59.26290893554688,73.0,41662.3515625,0.0,471.0700378417969,1.0,281.5428771972656,284.1603088378906,296.3773193359375,299.0575866699219,293.1499938964844,293.1499938964844,281.25,32589.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835846543312073,1.0,0.0,0.0,3.8034379482269287,3.8034627437591553,9.652636663304293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.73779296875,0.0,1684.075927734375,1895.4371337890625,0.0,2322.383544921875,0.9372312426567078,1.0,0.0,3.0,1.0,0.0
17828220,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8849220871925354,0.2886928915977478,0.2600393295288086,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8088058829307556,0.2180435359477996,0.2073661684989929,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8874043226242065,0.2907163202762604,0.2039155215024948,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8004831671714783,0.2114051431417465,0.2011551409959793,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.681363582611084,0.1296467185020446,0.5883118510246277,284.8927307128906,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29913330078125,284.89605712890625,1.0,0.3436964750289917,1.0,1.0,0.0,1.0,-1.753291368484497,1.7532888650894165,2.487258825567551e-06,1.3476998805999756,0.912758469581604,0.912758469581604,0.0,61.97895431518555,76.0,42888.1953125,0.0,492.40771484375,1.0,281.2558288574219,283.9576721191406,296.4562072753906,299.2770080566406,293.1499938964844,293.1499938964844,280.95001220703125,37244.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988401055335999,1.0,0.0,0.0,3.7899322509765625,3.7899577617645264,9.584206281942895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.58349609375,0.0,1704.1634521484375,1895.4371337890625,0.0,2460.824951171875,0.9369796514511108,1.0,0.0,3.0,1.0,0.0
17828280,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8849220871925354,0.2886928915977478,0.2600393295288086,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8088058829307556,0.2180435359477996,0.2073661684989929,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8874043226242065,0.2907163202762604,0.2039155215024948,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8004831671714783,0.2114051431417465,0.2011551409959793,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.681363582611084,0.1296467185020446,0.5883118510246277,284.8927307128906,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29913330078125,284.89605712890625,1.0,0.3436964750289917,1.0,1.0,0.0,1.0,-1.753291368484497,1.7532888650894165,2.487258825567551e-06,1.3476998805999756,0.912758469581604,0.912758469581604,0.0,61.97895431518555,76.0,42888.1953125,0.0,492.40771484375,1.0,281.2558288574219,283.9576721191406,296.4562072753906,299.2770080566406,293.1499938964844,293.1499938964844,280.95001220703125,37244.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988401055335999,1.0,0.0,0.0,3.7899322509765625,3.7899577617645264,9.584206281942895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.58349609375,0.0,1704.1634521484375,1895.4371337890625,0.0,2460.824951171875,0.9369796514511108,1.0,0.0,3.0,1.0,0.0
17828340,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8783575892448425,0.2915463149547577,0.2626320421695709,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8029272556304932,0.2202159017324447,0.2095043659210205,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.879288911819458,0.2920511066913605,0.2049073725938797,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.7943928837776184,0.2133435606956482,0.2030773162841797,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.6766688823699951,0.1311644315719604,0.5955849885940552,284.85760498046875,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3011474609375,284.8724365234375,1.0,0.3490219116210937,1.0,1.0,0.0,1.0,-1.771203875541687,1.7712013721466064,2.536955207688152e-06,1.3619186878204346,0.811218798160553,0.811218798160553,0.0,65.09210205078125,79.0,43343.9453125,0.0,513.213623046875,1.0,280.9576110839844,283.93927001953125,296.4484558105469,299.3111267089844,293.1499938964844,293.1499938964844,281.25,43832.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096845746040344,1.0,0.0,0.0,3.4634311199188232,3.4634547233581543,8.003987090887676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.41064453125,0.0,1390.9503173828125,1895.4371337890625,0.0,2560.2890625,0.8716658353805542,1.0,0.0,3.0,1.0,0.0
17828400,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8783575892448425,0.2915463149547577,0.2626320421695709,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8029272556304932,0.2202159017324447,0.2095043659210205,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.879288911819458,0.2920511066913605,0.2049073725938797,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.7943928837776184,0.2133435606956482,0.2030773162841797,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.6766688823699951,0.1311644315719604,0.5955849885940552,284.85760498046875,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3011474609375,284.8724365234375,1.0,0.3490219116210937,1.0,1.0,0.0,1.0,-1.771203875541687,1.7712013721466064,2.536955207688152e-06,1.3619186878204346,0.811218798160553,0.811218798160553,0.0,65.09210205078125,79.0,43343.9453125,0.0,513.213623046875,1.0,280.9576110839844,283.93927001953125,296.4484558105469,299.3111267089844,293.1499938964844,293.1499938964844,281.25,43832.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096845746040344,1.0,0.0,0.0,3.4634311199188232,3.4634547233581543,8.003987090887676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.41064453125,0.0,1390.9503173828125,1895.4371337890625,0.0,2560.2890625,0.8716658353805542,1.0,0.0,3.0,1.0,0.0
17828460,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8756906986236572,0.2959440946578979,0.2663053274154663,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8002186417579651,0.2232779264450073,0.2122444659471511,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8748489022254944,0.2946418821811676,0.2065384238958358,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7914935946464539,0.2161352783441543,0.2055710405111313,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.6748239398002625,0.1332755535840988,0.6046693325042725,285.04888916015625,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3171691894531,285.046875,1.0,0.3545100390911102,1.0,1.0,0.0,1.0,-1.79475998878479,1.79475736618042,2.603076382001745e-06,1.3805108070373535,0.9665766358375548,0.9665766358375548,0.0,67.68562316894531,82.0,43542.13671875,0.0,536.5784912109375,1.0,281.2417297363281,284.093994140625,296.3930358886719,299.1823425292969,293.1499938964844,293.1499938964844,280.95001220703125,31913.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986154556274414,1.0,0.0,0.0,3.651437282562256,3.651460647583008,8.896537337932386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.73095703125,0.0,1504.180419921875,1895.4371337890625,0.0,2458.7734375,0.902740478515625,1.0,0.0,3.0,1.0,0.0
17828520,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8756906986236572,0.2959440946578979,0.2663053274154663,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8002186417579651,0.2232779264450073,0.2122444659471511,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8748489022254944,0.2946418821811676,0.2065384238958358,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7914935946464539,0.2161352783441543,0.2055710405111313,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.6748239398002625,0.1332755535840988,0.6046693325042725,285.04888916015625,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3171691894531,285.046875,1.0,0.3545100390911102,1.0,1.0,0.0,1.0,-1.79475998878479,1.79475736618042,2.603076382001745e-06,1.3805108070373535,0.9665766358375548,0.9665766358375548,0.0,67.68562316894531,82.0,43542.13671875,0.0,536.5784912109375,1.0,281.2417297363281,284.093994140625,296.3930358886719,299.1823425292969,293.1499938964844,293.1499938964844,280.95001220703125,31913.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986154556274414,1.0,0.0,0.0,3.651437282562256,3.651460647583008,8.896537337932386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.73095703125,0.0,1504.180419921875,1895.4371337890625,0.0,2458.7734375,0.902740478515625,1.0,0.0,3.0,1.0,0.0
17828580,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8726284503936768,0.2994154989719391,0.2697962522506714,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7974210977554321,0.2260086387395858,0.2150611281394958,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8702388405799866,0.2965702414512634,0.2081382870674133,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7885105013847351,0.2185975164175033,0.2081332355737686,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6730455160140991,0.1352570652961731,0.61436927318573,284.89581298828125,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3223876953125,284.9031982421875,1.0,0.3601771593093872,1.0,1.0,0.0,1.0,-1.8189815282821653,1.8189787864685056,2.672253913260647e-06,1.399719476699829,0.8573259115219116,0.8573259115219116,0.0,70.45423126220703,85.0,44614.55078125,0.0,561.4904174804688,1.0,280.9572448730469,283.9371643066406,296.4771728515625,299.4004211425781,293.1499938964844,293.1499938964844,281.25,38801.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120814561843872,1.0,0.0,0.0,3.571819543838501,3.571843385696411,8.512797649018466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.9892578125,0.0,1468.4285888671875,1895.4371337890625,0.0,2582.37451171875,0.8899402022361755,1.0,0.0,3.0,1.0,0.0
17828640,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8726284503936768,0.2994154989719391,0.2697962522506714,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7974210977554321,0.2260086387395858,0.2150611281394958,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8702388405799866,0.2965702414512634,0.2081382870674133,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7885105013847351,0.2185975164175033,0.2081332355737686,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6730455160140991,0.1352570652961731,0.61436927318573,284.89581298828125,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3223876953125,284.9031982421875,1.0,0.3601771593093872,1.0,1.0,0.0,1.0,-1.8189815282821653,1.8189787864685056,2.672253913260647e-06,1.399719476699829,0.8573259115219116,0.8573259115219116,0.0,70.45423126220703,85.0,44614.55078125,0.0,561.4904174804688,1.0,280.9572448730469,283.9371643066406,296.4771728515625,299.4004211425781,293.1499938964844,293.1499938964844,281.25,38801.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120814561843872,1.0,0.0,0.0,3.571819543838501,3.571843385696411,8.512797649018466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.9892578125,0.0,1468.4285888671875,1895.4371337890625,0.0,2582.37451171875,0.8899402022361755,1.0,0.0,3.0,1.0,0.0
17828700,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8708305358886719,0.301474392414093,0.2714377641677856,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7957953810691833,0.227528303861618,0.2164086550474167,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8676724433898926,0.2977353036403656,0.2088429182767868,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7867923378944397,0.219972014427185,0.2093499451875686,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.6719650626182556,0.1363455951213836,0.6190748810768127,285.0516052246094,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3273010253906,285.0666809082031,1.0,0.3630033731460571,1.0,1.0,0.0,1.0,-1.8305256366729736,1.830522894859314,2.705534143387922e-06,1.408821702003479,0.9663246870040894,0.9663246870040894,0.0,71.91559600830078,85.0,44302.234375,0.0,574.015869140625,1.0,281.20050048828125,284.1023254394531,296.4166564941406,299.2156677246094,293.1499938964844,293.1499938964844,281.25,33319.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063915371894836,1.0,0.0,0.0,3.634788274765015,3.634811639785767,8.815592877908784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.38330078125,0.0,1496.341064453125,1895.4371337890625,0.0,2530.00341796875,0.9023512601852416,1.0,0.0,3.0,1.0,0.0
17828760,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.8702932596206665,0.3038321733474731,0.2734976708889007,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7952277064323425,0.2292470335960388,0.2179981917142868,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8662781715393066,0.2991661727428436,0.2098019123077392,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7861179113388062,0.2215375453233719,0.2107981592416763,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.6718130707740784,0.1375754624605178,0.6245179176330566,285.0787048339844,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.33563232421875,285.077392578125,1.0,0.3659139573574066,1.0,1.0,0.0,1.0,-1.844332218170166,1.8443294763565063,2.745650363067398e-06,1.419702649116516,1.0,1.0,0.0,73.178955078125,88.0,44748.33984375,0.0,587.6604614257812,1.0,281.24267578125,284.0970764160156,296.43231201171875,299.29547119140625,293.1499938964844,293.1499938964844,280.95001220703125,31628.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053612112998962,1.0,0.0,0.0,3.748408794403076,3.748432874679565,9.3753430974175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.373046875,0.0,1611.8465576171875,1895.4371337890625,0.0,2520.5419921875,0.9241430759429932,1.0,0.0,3.0,1.0,0.0
17828820,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8677005171775818,0.3073872327804565,0.2770828306674957,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7929647564888,0.2321418821811676,0.2209886163473129,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8622072339057922,0.3011198341846466,0.2114340364933014,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7836562395095825,0.2241335362195968,0.2135055214166641,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6705969572067261,0.1397295296192169,0.6350790858268738,284.8995666503906,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3394470214844,284.90313720703125,1.0,0.3717774152755737,1.0,1.0,0.0,1.0,-1.870124340057373,1.870121479034424,2.8216441023687366e-06,1.4401164054870603,0.9050691723823548,0.9050691723823548,0.0,76.0564956665039,91.0,46083.81640625,0.0,615.2791137695312,1.0,280.95721435546875,283.9014892578125,296.5097045898437,299.52362060546875,293.1499938964844,293.1499938964844,280.6499938964844,37042.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208613991737366,1.0,0.0,0.0,3.737934827804565,3.737959861755371,9.323022140961256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.50048828125,0.0,1641.205078125,1895.4371337890625,0.0,2663.55126953125,0.9252558350563048,1.0,0.0,3.0,1.0,0.0
17828880,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8677005171775818,0.3073872327804565,0.2770828306674957,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7929647564888,0.2321418821811676,0.2209886163473129,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8622072339057922,0.3011198341846466,0.2114340364933014,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7836562395095825,0.2241335362195968,0.2135055214166641,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6705969572067261,0.1397295296192169,0.6350790858268738,284.8995666503906,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3394470214844,284.90313720703125,1.0,0.3717774152755737,1.0,1.0,0.0,1.0,-1.870124340057373,1.870121479034424,2.8216441023687366e-06,1.4401164054870603,0.9050691723823548,0.9050691723823548,0.0,76.0564956665039,91.0,46083.81640625,0.0,615.2791137695312,1.0,280.95721435546875,283.9014892578125,296.5097045898437,299.52362060546875,293.1499938964844,293.1499938964844,280.6499938964844,37042.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208613991737366,1.0,0.0,0.0,3.737934827804565,3.737959861755371,9.323022140961256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.50048828125,0.0,1641.205078125,1895.4371337890625,0.0,2663.55126953125,0.9252558350563048,1.0,0.0,3.0,1.0,0.0
17828940,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8636178970336914,0.3107123374938965,0.2800790667533874,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7894059419631958,0.2348387241363525,0.2236126065254211,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8567326664924622,0.3027326464653015,0.2126116454601287,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7799100279808044,0.2265169620513916,0.2158401906490326,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6682212352752686,0.141736090183258,0.6445342898368835,284.8758239746094,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.33984375,284.8880310058594,1.0,0.3774921894073486,1.0,1.0,0.0,1.0,-1.892444372177124,1.8924415111541748,2.8883239338028943e-06,1.4577372074127195,0.8189888596534729,0.8189888596534729,0.0,79.28937530517578,94.0,46677.73828125,0.0,642.1232299804688,1.0,280.6579895019531,283.8833923339844,296.503662109375,299.56695556640625,293.1499938964844,293.1499938964844,280.95001220703125,42470.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316637873649597,1.0,0.0,0.0,3.451457977294922,3.451481342315674,7.948743245833612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.056640625,0.0,1369.074951171875,1895.4371337890625,0.0,2763.939453125,0.8680620193481445,1.0,0.0,3.0,1.0,0.0
17829000,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8636178970336914,0.3107123374938965,0.2800790667533874,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7894059419631958,0.2348387241363525,0.2236126065254211,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8567326664924622,0.3027326464653015,0.2126116454601287,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7799100279808044,0.2265169620513916,0.2158401906490326,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6682212352752686,0.141736090183258,0.6445342898368835,284.8758239746094,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.33984375,284.8880310058594,1.0,0.3774921894073486,1.0,1.0,0.0,1.0,-1.892444372177124,1.8924415111541748,2.8883239338028943e-06,1.4577372074127195,0.8189888596534729,0.8189888596534729,0.0,79.28937530517578,94.0,46677.73828125,0.0,642.1232299804688,1.0,280.6579895019531,283.8833923339844,296.503662109375,299.56695556640625,293.1499938964844,293.1499938964844,280.95001220703125,42470.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316637873649597,1.0,0.0,0.0,3.451457977294922,3.451481342315674,7.948743245833612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.056640625,0.0,1369.074951171875,1895.4371337890625,0.0,2763.939453125,0.8680620193481445,1.0,0.0,3.0,1.0,0.0
17829060,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8627738356590271,0.3155595362186432,0.2841682136058807,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7885701656341553,0.2384192943572998,0.2268455922603607,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8542404770851135,0.3055837452411651,0.2144293040037155,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7788313627243042,0.2297417968511581,0.2187475115060806,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.6681755185127258,0.144317165017128,0.6557472348213196,285.0492553710937,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35467529296875,285.0472717285156,1.0,0.3833429515361786,1.0,1.0,0.0,1.0,-1.9203705787658687,1.9203675985336304,2.97285987471696e-06,1.4796712398529053,0.9674758315086364,0.9674758315086364,0.0,81.94026947021484,97.0,46979.953125,0.0,671.9566650390625,1.0,280.9416809082031,284.0238342285156,296.45623779296875,299.4532470703125,293.1499938964844,293.1499938964844,280.6499938964844,31746.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222807049751282,1.0,0.0,0.0,3.6459150314331055,3.6459383964538574,8.86964812707447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.30224609375,0.0,1496.8389892578125,1895.4371337890625,0.0,2676.71142578125,0.9013376235961914,1.0,0.0,3.0,1.0,0.0
17829120,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8627738356590271,0.3155595362186432,0.2841682136058807,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7885701656341553,0.2384192943572998,0.2268455922603607,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8542404770851135,0.3055837452411651,0.2144293040037155,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7788313627243042,0.2297417968511581,0.2187475115060806,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.6681755185127258,0.144317165017128,0.6557472348213196,285.0492553710937,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35467529296875,285.0472717285156,1.0,0.3833429515361786,1.0,1.0,0.0,1.0,-1.9203705787658687,1.9203675985336304,2.97285987471696e-06,1.4796712398529053,0.9674758315086364,0.9674758315086364,0.0,81.94026947021484,97.0,46979.953125,0.0,671.9566650390625,1.0,280.9416809082031,284.0238342285156,296.45623779296875,299.4532470703125,293.1499938964844,293.1499938964844,280.6499938964844,31746.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222807049751282,1.0,0.0,0.0,3.6459150314331055,3.6459383964538574,8.86964812707447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.30224609375,0.0,1496.8389892578125,1895.4371337890625,0.0,2676.71142578125,0.9013376235961914,1.0,0.0,3.0,1.0,0.0
17829180,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8613213896751404,0.319400429725647,0.2879922688007355,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7874407172203064,0.2416184246540069,0.2301080226898193,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8513973355293274,0.3077501058578491,0.2161900252103805,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7774646878242493,0.2325872182846069,0.2216755002737045,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.66795814037323,0.1467117667198181,0.6673430800437927,284.90411376953125,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.35919189453125,284.9108581542969,1.0,0.3893308639526367,1.0,1.0,0.0,1.0,-1.9484394788742063,1.9484363794326784,3.0593657811550656e-06,1.5018086433410645,0.8650133013725281,0.8650133013725281,0.0,84.80084991455078,100.0,48187.57421875,0.0,703.363525390625,1.0,280.65728759765625,283.8700866699219,296.53582763671875,299.6764831542969,293.1499938964844,293.1499938964844,280.95001220703125,38241.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357802033424377,1.0,0.0,0.0,3.579571008682251,3.579594850540161,8.549786798539571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.408203125,0.0,1472.665771484375,1895.4371337890625,0.0,2802.31640625,0.8913712501525879,1.0,0.0,3.0,1.0,0.0
17829240,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8613213896751404,0.319400429725647,0.2879922688007355,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7874407172203064,0.2416184246540069,0.2301080226898193,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8513973355293274,0.3077501058578491,0.2161900252103805,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7774646878242493,0.2325872182846069,0.2216755002737045,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.66795814037323,0.1467117667198181,0.6673430800437927,284.90411376953125,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.35919189453125,284.9108581542969,1.0,0.3893308639526367,1.0,1.0,0.0,1.0,-1.9484394788742063,1.9484363794326784,3.0593657811550656e-06,1.5018086433410645,0.8650133013725281,0.8650133013725281,0.0,84.80084991455078,100.0,48187.57421875,0.0,703.363525390625,1.0,280.65728759765625,283.8700866699219,296.53582763671875,299.6764831542969,293.1499938964844,293.1499938964844,280.95001220703125,38241.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357802033424377,1.0,0.0,0.0,3.579571008682251,3.579594850540161,8.549786798539571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.408203125,0.0,1472.665771484375,1895.4371337890625,0.0,2802.31640625,0.8913712501525879,1.0,0.0,3.0,1.0,0.0
17829300,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8603802919387817,0.3216730952262878,0.289812684059143,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7866843938827515,0.2433846592903137,0.2316802144050598,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8497713208198547,0.3090602159500122,0.2169885486364364,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7765889167785645,0.2341628968715667,0.2230754047632217,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6676696538925171,0.1480071395635604,0.6729562282562256,285.0560607910156,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3638916015625,285.0688171386719,1.0,0.3923036158084869,1.0,1.0,0.0,1.0,-1.961891531944275,1.9618884325027464,3.1012286854092963e-06,1.5123547315597534,0.9739201664924622,0.9739201664924622,0.0,86.29571533203125,100.0,47912.68359375,0.0,719.1146240234375,1.0,280.9008483886719,284.02862548828125,296.4794921875,299.4965209960937,293.1499938964844,293.1499938964844,280.95001220703125,33024.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306822180747986,1.0,0.0,0.0,3.6489224433898926,3.648945808410645,8.884286444299505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.6474609375,0.0,1509.7169189453125,1895.4371337890625,0.0,2754.79736328125,0.9051378965377808,1.0,0.0,3.0,1.0,0.0
17829360,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8605389595031738,0.3242314457893371,0.2920593619346618,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.7868623733520508,0.2453459203243255,0.2334998697042465,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8491417169570923,0.3106276392936706,0.2180455178022384,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.7766257524490356,0.235924631357193,0.2247104495763778,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6681923866271973,0.1494404673576355,0.6793146133422852,285.0775146484375,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.37158203125,285.0770263671875,1.0,0.3953603506088257,1.0,1.0,0.0,1.0,-1.977641224861145,1.9776381254196167,3.1506440336670494e-06,1.524700164794922,1.0,1.0,0.0,87.57228088378906,88.0,48399.36328125,0.0,736.2029418945312,1.0,280.9423828125,284.022705078125,296.49664306640625,299.5815124511719,293.1499938964844,293.1499938964844,280.6499938964844,31790.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301892280578613,1.0,0.0,0.0,3.756005764007568,3.7560300827026367,9.413383850187528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.74658203125,0.0,1621.9237060546875,1895.4371337890625,0.0,2750.20751953125,0.9259666204452516,1.0,0.0,3.0,1.0,0.0
