time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8710353374481201,0.3281893134117126,0.295797199010849,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7970289587974548,0.2487109899520874,0.2367307394742965,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8578207492828369,0.3128630220890045,0.2197190672159195,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7863098978996277,0.2388938069343567,0.2275701761245727,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6777276992797852,0.1519771516323089,0.690656304359436,284.9031066894531,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.375244140625,284.9070129394531,1.0,0.396441102027893,1.0,1.0,0.0,1.0,-2.005080461502075,2.005077123641968,3.23794506584818e-06,1.546323299407959,0.9114341139793396,0.9114341139793396,0.0,85.43846893310547,76.0,49836.16015625,0.0,751.6581420898438,1.0,280.6561584472656,283.82891845703125,296.5700378417969,299.8139038085937,293.1499938964844,293.1499938964844,280.3500061035156,36835.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452557325363159,1.0,0.0,0.0,3.750788927078247,3.750814199447632,9.387253498971404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.0947265625,0.0,1654.645263671875,1895.4371337890625,0.0,2890.8564453125,0.928107976913452,1.0,0.0,3.0,1.0,0.0
17829480,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8710353374481201,0.3281893134117126,0.295797199010849,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7970289587974548,0.2487109899520874,0.2367307394742965,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8578207492828369,0.3128630220890045,0.2197190672159195,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7863098978996277,0.2388938069343567,0.2275701761245727,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6777276992797852,0.1519771516323089,0.690656304359436,284.9031066894531,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.375244140625,284.9070129394531,1.0,0.396441102027893,1.0,1.0,0.0,1.0,-2.005080461502075,2.005077123641968,3.23794506584818e-06,1.546323299407959,0.9114341139793396,0.9114341139793396,0.0,85.43846893310547,76.0,49836.16015625,0.0,751.6581420898438,1.0,280.6561584472656,283.82891845703125,296.5700378417969,299.8139038085937,293.1499938964844,293.1499938964844,280.3500061035156,36835.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452557325363159,1.0,0.0,0.0,3.750788927078247,3.750814199447632,9.387253498971404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.0947265625,0.0,1654.645263671875,1895.4371337890625,0.0,2890.8564453125,0.928107976913452,1.0,0.0,3.0,1.0,0.0
17829540,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8904797434806824,0.3321071267127991,0.2989453971385956,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8148430585861206,0.2519347667694092,0.2394851893186569,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8750044107437134,0.3148103058338165,0.2208606600761413,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8039218187332153,0.2416747063398361,0.2299216091632843,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6943459510803223,0.1543847471475601,0.7002212405204773,284.8822326660156,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3770751953125,284.8922119140625,1.0,0.3943797051906585,1.0,1.0,0.0,1.0,-2.0278513431549072,2.0278480052948,3.311289901830605e-06,1.5642025470733645,0.8309119939804077,0.8309119939804077,0.0,79.99476623535156,64.0,50496.30859375,0.0,752.0430908203125,1.0,280.3577880859375,283.804931640625,296.5641174316406,299.8611755371094,293.1499938964844,293.1499938964844,280.6499938964844,41651.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855411946773529,1.0,0.0,0.0,3.4954662322998047,3.495489835739136,8.152738928401959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.2470703125,0.0,1408.4388427734375,1895.4371337890625,0.0,2985.983642578125,0.8769265413284302,1.0,0.0,3.0,1.0,0.0
17829600,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8904797434806824,0.3321071267127991,0.2989453971385956,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8148430585861206,0.2519347667694092,0.2394851893186569,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8750044107437134,0.3148103058338165,0.2208606600761413,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8039218187332153,0.2416747063398361,0.2299216091632843,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6943459510803223,0.1543847471475601,0.7002212405204773,284.8822326660156,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3770751953125,284.8922119140625,1.0,0.3943797051906585,1.0,1.0,0.0,1.0,-2.0278513431549072,2.0278480052948,3.311289901830605e-06,1.5642025470733645,0.8309119939804077,0.8309119939804077,0.0,79.99476623535156,64.0,50496.30859375,0.0,752.0430908203125,1.0,280.3577880859375,283.804931640625,296.5641174316406,299.8611755371094,293.1499938964844,293.1499938964844,280.6499938964844,41651.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855411946773529,1.0,0.0,0.0,3.4954662322998047,3.495489835739136,8.152738928401959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.2470703125,0.0,1408.4388427734375,1895.4371337890625,0.0,2985.983642578125,0.8769265413284302,1.0,0.0,3.0,1.0,0.0
17829660,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9266954064369202,0.3376747965812683,0.303242415189743,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8432167172431946,0.2561306357383728,0.2428401112556457,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.906586766242981,0.31805020570755,0.2226178795099258,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8321314454078674,0.2453634589910507,0.2328123599290847,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7212054133415222,0.1574389487504959,0.7113886475563049,285.0476989746094,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.393310546875,285.0456237792969,1.0,0.3905657231807709,1.0,1.0,0.0,1.0,-2.0560290813446045,2.056025743484497,3.4031115774268983e-06,1.586211323738098,0.975225269794464,0.975225269794464,0.0,71.59590148925781,52.0,50780.00390625,0.0,746.6146240234375,1.0,280.6423034667969,283.94287109375,296.5228576660156,299.75311279296875,293.1499938964844,293.1499938964844,280.3500061035156,31903.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468278050422668,1.0,0.0,0.0,3.680040121078491,3.6800637245178223,9.036461392497586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.9638671875,0.0,1535.9466552734375,1895.4371337890625,0.0,2905.568603515625,0.9090653657913208,1.0,0.0,3.0,1.0,0.0
17829720,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9266954064369202,0.3376747965812683,0.303242415189743,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8432167172431946,0.2561306357383728,0.2428401112556457,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.906586766242981,0.31805020570755,0.2226178795099258,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8321314454078674,0.2453634589910507,0.2328123599290847,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7212054133415222,0.1574389487504959,0.7113886475563049,285.0476989746094,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.393310546875,285.0456237792969,1.0,0.3905657231807709,1.0,1.0,0.0,1.0,-2.0560290813446045,2.056025743484497,3.4031115774268983e-06,1.586211323738098,0.975225269794464,0.975225269794464,0.0,71.59590148925781,52.0,50780.00390625,0.0,746.6146240234375,1.0,280.6423034667969,283.94287109375,296.5228576660156,299.75311279296875,293.1499938964844,293.1499938964844,280.3500061035156,31903.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468278050422668,1.0,0.0,0.0,3.680040121078491,3.6800637245178223,9.036461392497586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.9638671875,0.0,1535.9466552734375,1895.4371337890625,0.0,2905.568603515625,0.9090653657913208,1.0,0.0,3.0,1.0,0.0
17829780,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.977635383605957,0.3422092199325561,0.3072164356708526,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8862915635108948,0.2599547803401947,0.2461922019720077,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9574013948440552,0.3206169307231903,0.2242851853370666,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8732442259788513,0.248679369688034,0.2356851994991302,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7565886378288269,0.1603241711854934,0.7228153347969055,284.907470703125,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3994140625,284.9134216308594,1.0,0.3857075273990631,1.0,1.0,0.0,1.0,-2.084007740020752,2.0840044021606445,3.495801138342358e-06,1.6081693172454834,0.875490665435791,0.875490665435791,0.0,61.94596481323242,55.0,52043.53515625,0.0,736.3253784179688,1.0,280.3570861816406,283.7908935546875,296.5982666015625,299.9765014648437,293.1499938964844,293.1499938964844,280.6499938964844,37977.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595737218856812,1.0,0.0,0.0,3.6181583404541016,3.618182420730591,8.735111123314709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.4150390625,0.0,1512.6961669921875,1895.4371337890625,0.0,3025.00732421875,0.8998211622238159,1.0,0.0,3.0,1.0,0.0
17829840,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.977635383605957,0.3422092199325561,0.3072164356708526,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8862915635108948,0.2599547803401947,0.2461922019720077,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9574013948440552,0.3206169307231903,0.2242851853370666,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8732442259788513,0.248679369688034,0.2356851994991302,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7565886378288269,0.1603241711854934,0.7228153347969055,284.907470703125,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3994140625,284.9134216308594,1.0,0.3857075273990631,1.0,1.0,0.0,1.0,-2.084007740020752,2.0840044021606445,3.495801138342358e-06,1.6081693172454834,0.875490665435791,0.875490665435791,0.0,61.94596481323242,55.0,52043.53515625,0.0,736.3253784179688,1.0,280.3570861816406,283.7908935546875,296.5982666015625,299.9765014648437,293.1499938964844,293.1499938964844,280.6499938964844,37977.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595737218856812,1.0,0.0,0.0,3.6181583404541016,3.618182420730591,8.735111123314709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.4150390625,0.0,1512.6961669921875,1895.4371337890625,0.0,3025.00732421875,0.8998211622238159,1.0,0.0,3.0,1.0,0.0
17829900,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9952539801597596,0.3448661565780639,0.3091863691806793,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.9063716530799866,0.2620600759983063,0.247883602976799,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9771710634231568,0.3221542537212372,0.2250960022211074,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8925873041152954,0.2505131661891937,0.2371297925710678,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7734342813491821,0.1618853658437729,0.7286800742149353,285.0576171875,284.95001220703125,296.74139404296875,293.5632629394531,296.7403259277344,297.405029296875,285.06866455078125,1.0,0.3850500881671905,1.0,1.0,0.0,1.0,-2.098152875900269,2.098149299621582,3.543028469721321e-06,1.6191775798797607,0.9842444062232972,0.9842444062232972,0.0,58.69559097290039,55.0,51758.7578125,0.0,736.8064575195312,1.0,280.601806640625,283.9471435546875,296.5460205078125,299.7976379394531,293.1499938964844,293.1499938964844,280.6499938964844,33037.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546624779701233,1.0,0.0,0.0,3.68682599067688,3.68684983253479,9.069817679119296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.52001953125,0.0,1552.140380859375,1895.4371337890625,0.0,2978.95849609375,0.913521945476532,1.0,0.0,3.0,1.0,0.0
17829960,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.989483654499054,0.3484996259212494,0.3119340240955353,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.899282693862915,0.2642976641654968,0.2500561773777008,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9692137241363524,0.3239838480949402,0.2263364940881729,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8854882717132568,0.2524684071540832,0.2390405684709549,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.7680403590202332,0.1635245680809021,0.736389696598053,285.07080078125,284.95001220703125,296.76129150390625,293.5702819824219,296.7602233886719,297.4159545898437,285.0649108886719,1.0,0.384089857339859,1.0,1.0,0.0,1.0,-2.080963134765625,2.0809597969055176,3.493579924906953e-06,1.610806584358215,1.0,1.0,0.0,60.30845642089844,58.0,51840.09765625,0.0,740.5778198242188,1.0,280.64263916015625,283.9315795898437,296.5639953613281,299.8821716308594,293.1499938964844,293.1499938964844,280.3500061035156,32222.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542599678039551,1.0,0.0,0.0,3.781292676925659,3.7813174724578857,9.540560768073192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.904296875,0.0,1654.92529296875,1895.4371337890625,0.0,2975.185546875,0.9319741725921632,1.0,0.0,3.0,1.0,0.0
17830020,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9990000128746032,0.3526507914066314,0.2989766895771026,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.930814802646637,0.26646289229393,0.252001941204071,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9946185350418092,0.3254451751708984,0.227408304810524,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9144479036331176,0.2543476521968841,0.2407130599021911,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.7929210066795349,0.1651773303747177,0.7430698871612549,284.91668701171875,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4302978515625,284.9031677246094,1.0,0.3852793276309967,1.0,1.0,0.0,1.0,-2.1152539253234863,2.1152503490448,3.60091121365258e-06,1.6326903104782104,0.9369542598724364,0.9369542598724364,0.0,56.19034957885742,58.0,53303.21875,0.0,742.4822387695312,1.0,280.3912048339844,283.74884033203125,296.6328430175781,300.1278381347656,293.1499938964844,293.1499938964844,280.3500061035156,34485.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632434606552124,1.0,0.0,0.0,3.810705184936523,3.810730457305908,9.689558737591142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.375,0.0,1707.584716796875,1895.4371337890625,0.0,3059.427734375,0.938925564289093,1.0,0.0,3.0,1.0,0.0
17830080,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.3566600680351257,0.2954872548580169,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9374918341636658,0.2682240307331085,0.2536986172199249,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9982962608337402,0.3264771401882171,0.228166326880455,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9206973314285278,0.2558453977108001,0.2421632409095764,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7983823418617249,0.1665335893630981,0.7492320537567139,284.8970642089844,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.4418334960937,284.9007263183594,1.0,0.3860358297824859,1.0,1.0,0.0,1.0,-2.1230385303497314,2.123034715652466,3.62734317604918e-06,1.6387889385223389,0.906093955039978,0.906093955039978,0.0,55.7921028137207,61.0,53331.0078125,0.0,747.8204956054688,1.0,280.35675048828125,283.7490539550781,296.6284484863281,300.0924377441406,293.1499938964844,293.1499938964844,280.04998779296875,37366.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672068119049072,1.0,0.0,0.0,3.7542049884796143,3.754230260848999,9.404359957443376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.830078125,0.0,1662.73681640625,1895.4371337890625,0.0,3096.60791015625,0.9292890429496764,1.0,0.0,3.0,1.0,0.0
17830140,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.365203708410263,0.2925341129302978,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9459056854248048,0.2719321250915527,0.2571320235729217,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.3290353119373321,0.2275265157222747,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9285968542099,0.2589796483516693,0.2450658828020095,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8056844472885132,0.1693648695945739,0.7617270350456238,284.88916015625,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.46600341796875,284.8971862792969,1.0,0.388616144657135,1.0,1.0,0.0,1.0,-2.141411304473877,2.1414077281951904,3.69003305422666e-06,1.6531164646148682,0.8338242769241333,0.8338242769241333,0.0,55.78979110717773,79.0,53880.5390625,0.0,763.8523559570312,1.0,280.057861328125,283.7347106933594,296.6239013671875,300.1297302246094,293.1499938964844,293.1499938964844,280.3500061035156,41325.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751153349876404,1.0,0.0,0.0,3.4987776279449463,3.4988009929656982,8.168192380253458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.03515625,0.0,1409.537841796875,1895.4371337890625,0.0,3170.788330078125,0.8775106072425842,1.0,0.0,3.0,1.0,0.0
17830200,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.365203708410263,0.2925341129302978,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9459056854248048,0.2719321250915527,0.2571320235729217,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.3290353119373321,0.2275265157222747,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9285968542099,0.2589796483516693,0.2450658828020095,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8056844472885132,0.1693648695945739,0.7617270350456238,284.88916015625,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.46600341796875,284.8971862792969,1.0,0.388616144657135,1.0,1.0,0.0,1.0,-2.141411304473877,2.1414077281951904,3.69003305422666e-06,1.6531164646148682,0.8338242769241333,0.8338242769241333,0.0,55.78979110717773,79.0,53880.5390625,0.0,763.8523559570312,1.0,280.057861328125,283.7347106933594,296.6239013671875,300.1297302246094,293.1499938964844,293.1499938964844,280.3500061035156,41325.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751153349876404,1.0,0.0,0.0,3.4987776279449463,3.4988009929656982,8.168192380253458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.03515625,0.0,1409.537841796875,1895.4371337890625,0.0,3170.788330078125,0.8775106072425842,1.0,0.0,3.0,1.0,0.0
17830260,297.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9990000128746032,0.3733321130275726,0.3038737773895263,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.938174605369568,0.2766249179840088,0.2613933086395263,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9958552122116088,0.332655668258667,0.2322886139154434,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9202799201011658,0.2630405724048614,0.2487447708845138,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8006751537322998,0.1728626042604446,0.7769674062728882,285.0589294433594,284.95001220703125,296.8827819824219,293.61395263671875,296.8817138671875,297.48974609375,285.0582275390625,1.0,0.398481547832489,1.0,1.0,0.0,1.0,-2.18851900100708,2.188514947891236,3.85280736736604e-06,1.6894899606704712,0.9850956201553344,0.9850956201553344,0.0,59.11824035644531,82.0,54522.09765625,0.0,818.619384765625,1.0,280.34234619140625,283.87701416015625,296.59539794921875,300.046142578125,293.1499938964844,293.1499938964844,280.04998779296875,31674.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668649792671204,1.0,0.0,0.0,3.68845009803772,3.688473701477051,9.077810432245316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.869140625,0.0,1543.662109375,1895.4371337890625,0.0,3093.40087890625,0.9108417630195618,1.0,0.0,3.0,1.0,0.0
17830320,297.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9990000128746032,0.3733321130275726,0.3038737773895263,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.938174605369568,0.2766249179840088,0.2613933086395263,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9958552122116088,0.332655668258667,0.2322886139154434,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9202799201011658,0.2630405724048614,0.2487447708845138,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8006751537322998,0.1728626042604446,0.7769674062728882,285.0589294433594,284.95001220703125,296.8827819824219,293.61395263671875,296.8817138671875,297.48974609375,285.0582275390625,1.0,0.398481547832489,1.0,1.0,0.0,1.0,-2.18851900100708,2.188514947891236,3.85280736736604e-06,1.6894899606704712,0.9850956201553344,0.9850956201553344,0.0,59.11824035644531,82.0,54522.09765625,0.0,818.619384765625,1.0,280.34234619140625,283.87701416015625,296.59539794921875,300.046142578125,293.1499938964844,293.1499938964844,280.04998779296875,31674.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668649792671204,1.0,0.0,0.0,3.68845009803772,3.688473701477051,9.077810432245316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.869140625,0.0,1543.662109375,1895.4371337890625,0.0,3093.40087890625,0.9108417630195618,1.0,0.0,3.0,1.0,0.0
17830380,297.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9990000128746032,0.3773695230484009,0.3172533810138702,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9284203052520752,0.2808298468589782,0.2656444311141968,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.986964464187622,0.3352490961551666,0.2343451082706451,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9103744626045228,0.2666232287883758,0.2524071931838989,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.7942295670509338,0.1760294288396835,0.7922911047935486,284.9261474609375,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.4809265136719,284.9313049316406,1.0,0.4077722430229187,1.0,1.0,0.0,1.0,-2.2350244522094727,2.235020399093628,4.0179370444093365e-06,1.7258310317993164,0.9019381403923036,0.9019381403923036,0.0,62.93793869018555,85.0,56329.33984375,0.0,876.8361206054688,1.0,280.0567626953125,283.718505859375,296.6770324707031,300.3122253417969,293.1499938964844,293.1499938964844,280.3500061035156,36667.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806813359260559,1.0,0.0,0.0,3.673688411712648,3.673712968826294,9.005295282804582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.10302734375,0.0,1564.713623046875,1895.4371337890625,0.0,3222.965576171875,0.9112279415130616,1.0,0.0,3.0,1.0,0.0
17830440,297.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9990000128746032,0.3773695230484009,0.3172533810138702,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9284203052520752,0.2808298468589782,0.2656444311141968,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.986964464187622,0.3352490961551666,0.2343451082706451,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9103744626045228,0.2666232287883758,0.2524071931838989,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.7942295670509338,0.1760294288396835,0.7922911047935486,284.9261474609375,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.4809265136719,284.9313049316406,1.0,0.4077722430229187,1.0,1.0,0.0,1.0,-2.2350244522094727,2.235020399093628,4.0179370444093365e-06,1.7258310317993164,0.9019381403923036,0.9019381403923036,0.0,62.93793869018555,85.0,56329.33984375,0.0,876.8361206054688,1.0,280.0567626953125,283.718505859375,296.6770324707031,300.3122253417969,293.1499938964844,293.1499938964844,280.3500061035156,36667.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806813359260559,1.0,0.0,0.0,3.673688411712648,3.673712968826294,9.005295282804582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.10302734375,0.0,1564.713623046875,1895.4371337890625,0.0,3222.965576171875,0.9112279415130616,1.0,0.0,3.0,1.0,0.0
17830500,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.9990000128746032,0.3792168796062469,0.3236381411552429,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.923987865447998,0.2831004559993744,0.2676822245121002,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.9825631976127625,0.3368274867534637,0.2353171110153198,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9060524702072144,0.2685647010803222,0.2541451454162597,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.7912763953208923,0.1776813864707946,0.7995119690895081,285.0771484375,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.47637939453125,285.0873718261719,1.0,0.4122854173183441,1.0,1.0,0.0,1.0,-2.257069826126098,2.257065773010254,4.097361852473114e-06,1.7429742813110352,1.0,1.0,0.0,64.8023681640625,85.0,56169.60546875,0.0,905.440185546875,1.0,280.30328369140625,283.8735046386719,296.6307983398437,300.1484680175781,293.1499938964844,293.1499938964844,280.3500061035156,32626.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771712183952332,1.0,0.0,0.0,3.749025583267212,3.7490501403808594,9.37842969506164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.255859375,0.0,1620.230224609375,1895.4371337890625,0.0,3190.06494140625,0.9266670346260072,1.0,0.0,3.0,1.0,0.0
17830560,297.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.9990000128746032,0.3813155889511108,0.3290325403213501,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.9211392402648926,0.2855847775936126,0.2699891328811645,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.9793214797973632,0.3386925756931305,0.2365718334913253,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.9032754898071288,0.2707087099552154,0.2561360001564026,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.7894885540008545,0.1794737726449966,0.8074970245361328,285.1139831542969,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.47509765625,285.1162109375,1.0,0.4167623519897461,1.0,1.0,0.0,1.0,-2.2798099517822266,2.279805898666382,4.180137693765573e-06,1.7606477737426758,1.0,1.0,0.0,66.52546691894531,88.0,56699.32421875,0.0,934.7113647460938,1.0,280.3434143066406,283.8912658691406,296.6485900878906,300.2420654296875,293.1499938964844,293.1499938964844,280.04998779296875,32836.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778228163719177,1.0,0.0,0.0,3.817608594894409,3.817633628845215,9.72469706539414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.2451171875,0.0,1703.00537109375,1895.4371337890625,0.0,3196.173828125,0.9405798316001892,1.0,0.0,3.0,1.0,0.0
17830620,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9990000128746032,0.3842487931251526,0.3400720655918121,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.915169894695282,0.2899259626865387,0.2743691504001617,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.972209930419922,0.3415312767028808,0.2388189136981964,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8975642919540405,0.2743887901306152,0.2598894834518432,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7856435775756836,0.1826467663049698,0.8227859735488892,284.9498596191406,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4623413085937,284.95147705078125,1.0,0.4255322515964508,1.0,1.0,0.0,1.0,-2.323908805847168,2.323904514312744,4.343218733993126e-06,1.7949552536010742,0.974572479724884,0.974572479724884,0.0,70.05644226074219,91.0,58792.734375,0.0,993.7654418945312,1.0,280.05633544921875,283.6894226074219,296.7150573730469,300.5060119628906,293.1499938964844,293.1499938964844,279.75,34959.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925865888595581,1.0,0.0,0.0,3.867543458938599,3.8675694465637207,9.980761888073175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.44140625,0.0,1780.67919921875,1895.4371337890625,0.0,3334.388671875,0.9532660841941832,1.0,0.0,3.0,1.0,0.0
17830680,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9990000128746032,0.3842487931251526,0.3400720655918121,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.915169894695282,0.2899259626865387,0.2743691504001617,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.972209930419922,0.3415312767028808,0.2388189136981964,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8975642919540405,0.2743887901306152,0.2598894834518432,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7856435775756836,0.1826467663049698,0.8227859735488892,284.9498596191406,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4623413085937,284.95147705078125,1.0,0.4255322515964508,1.0,1.0,0.0,1.0,-2.323908805847168,2.323904514312744,4.343218733993126e-06,1.7949552536010742,0.974572479724884,0.974572479724884,0.0,70.05644226074219,91.0,58792.734375,0.0,993.7654418945312,1.0,280.05633544921875,283.6894226074219,296.7150573730469,300.5060119628906,293.1499938964844,293.1499938964844,279.75,34959.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925865888595581,1.0,0.0,0.0,3.867543458938599,3.8675694465637207,9.980761888073175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.44140625,0.0,1780.67919921875,1895.4371337890625,0.0,3334.388671875,0.9532660841941832,1.0,0.0,3.0,1.0,0.0
17830740,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9937458634376526,0.3862785696983337,0.3471264541149139,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9043203592300416,0.2938191592693329,0.2781994938850403,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9595102667808532,0.3437972962856293,0.2405140101909637,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8871356844902039,0.2776086926460266,0.2630937993526459,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7775773406028748,0.1854342520236969,0.836114764213562,284.88690185546875,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.44390869140625,284.8934936523437,1.0,0.4336709082126617,1.0,1.0,0.0,1.0,-2.3589768409729004,2.358972311019897,4.475386958802119e-06,1.8223122358322144,0.884482204914093,0.884482204914093,0.0,74.47364044189453,94.0,60032.1171875,0.0,1048.64208984375,1.0,279.75653076171875,283.6060485839844,296.7183532714844,300.6049194335937,293.1499938964844,293.1499938964844,280.04998779296875,39497.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903908669948578,1.0,0.0,0.0,3.722320318222046,3.722345590591431,9.245294450010988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.2412109375,0.0,1641.8154296875,1895.4371337890625,0.0,3439.990966796875,0.9246444702148438,1.0,0.0,3.0,1.0,0.0
17830800,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9937458634376526,0.3862785696983337,0.3471264541149139,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9043203592300416,0.2938191592693329,0.2781994938850403,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9595102667808532,0.3437972962856293,0.2405140101909637,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8871356844902039,0.2776086926460266,0.2630937993526459,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7775773406028748,0.1854342520236969,0.836114764213562,284.88690185546875,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.44390869140625,284.8934936523437,1.0,0.4336709082126617,1.0,1.0,0.0,1.0,-2.3589768409729004,2.358972311019897,4.475386958802119e-06,1.8223122358322144,0.884482204914093,0.884482204914093,0.0,74.47364044189453,94.0,60032.1171875,0.0,1048.64208984375,1.0,279.75653076171875,283.6060485839844,296.7183532714844,300.6049194335937,293.1499938964844,293.1499938964844,280.04998779296875,39497.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903908669948578,1.0,0.0,0.0,3.722320318222046,3.722345590591431,9.245294450010988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.2412109375,0.0,1641.8154296875,1895.4371337890625,0.0,3439.990966796875,0.9246444702148438,1.0,0.0,3.0,1.0,0.0
17830860,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9867159128189088,0.3910845518112182,0.3509443700313568,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8973220586776733,0.2983451783657074,0.2824334502220154,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9496399164199828,0.3470191657543182,0.2426744252443313,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.879821240901947,0.2813926637172699,0.2666456401348114,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7720384001731873,0.1884868144989013,0.8500694036483765,285.0711975097656,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4471740722656,285.0724792480469,1.0,0.4411945044994354,1.0,1.0,0.0,1.0,-2.392186164855957,2.392181396484375,4.602109129336895e-06,1.8480280637741089,1.0,1.0,0.0,78.4580078125,97.0,60163.61328125,0.0,1101.288330078125,1.0,280.0435791015625,283.7774963378906,296.6840515136719,300.49859619140625,293.1499938964844,293.1499938964844,279.75,33376.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980111479759216,1.0,0.0,0.0,3.849596261978149,3.849621772766113,9.888345857689274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.1005859375,0.0,1746.069580078125,1895.4371337890625,0.0,3385.0380859375,0.9481104016304016,1.0,0.0,3.0,1.0,0.0
17830920,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9867159128189088,0.3910845518112182,0.3509443700313568,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8973220586776733,0.2983451783657074,0.2824334502220154,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9496399164199828,0.3470191657543182,0.2426744252443313,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.879821240901947,0.2813926637172699,0.2666456401348114,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7720384001731873,0.1884868144989013,0.8500694036483765,285.0711975097656,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4471740722656,285.0724792480469,1.0,0.4411945044994354,1.0,1.0,0.0,1.0,-2.392186164855957,2.392181396484375,4.602109129336895e-06,1.8480280637741089,1.0,1.0,0.0,78.4580078125,97.0,60163.61328125,0.0,1101.288330078125,1.0,280.0435791015625,283.7774963378906,296.6840515136719,300.49859619140625,293.1499938964844,293.1499938964844,279.75,33376.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980111479759216,1.0,0.0,0.0,3.849596261978149,3.849621772766113,9.888345857689274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.1005859375,0.0,1746.069580078125,1895.4371337890625,0.0,3385.0380859375,0.9481104016304016,1.0,0.0,3.0,1.0,0.0
17830980,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9791143536567688,0.3948802351951599,0.3548364043235779,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8898562788963318,0.3019691407680511,0.2862694859504699,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9388550519943236,0.3491304814815521,0.2445086538791656,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8720785975456238,0.2842835485935211,0.2697883248329162,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7659083604812622,0.1907842755317688,0.8621006011962891,284.9215393066406,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4405517578125,284.9247131347656,1.0,0.4482694566249847,1.0,1.0,0.0,1.0,-2.4219119548797607,2.421907424926758,4.717376668850193e-06,1.8711923360824585,0.9407491087913512,0.9407491087913512,0.0,82.5970458984375,100.0,61832.99609375,0.0,1151.889892578125,1.0,279.7556457519531,283.5997009277344,296.7503356933594,300.7377624511719,293.1499938964844,293.1499938964844,279.45001220703125,36574.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909546196460724,1.0,0.0,0.0,3.842346429824829,3.842372417449951,9.851136155702989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.9072265625,0.0,1762.40576171875,1895.4371337890625,0.0,3492.3916015625,0.948750376701355,1.0,0.0,3.0,1.0,0.0
17831040,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9791143536567688,0.3948802351951599,0.3548364043235779,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8898562788963318,0.3019691407680511,0.2862694859504699,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9388550519943236,0.3491304814815521,0.2445086538791656,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8720785975456238,0.2842835485935211,0.2697883248329162,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7659083604812622,0.1907842755317688,0.8621006011962891,284.9215393066406,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4405517578125,284.9247131347656,1.0,0.4482694566249847,1.0,1.0,0.0,1.0,-2.4219119548797607,2.421907424926758,4.717376668850193e-06,1.8711923360824585,0.9407491087913512,0.9407491087913512,0.0,82.5970458984375,100.0,61832.99609375,0.0,1151.889892578125,1.0,279.7556457519531,283.5997009277344,296.7503356933594,300.7377624511719,293.1499938964844,293.1499938964844,279.45001220703125,36574.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909546196460724,1.0,0.0,0.0,3.842346429824829,3.842372417449951,9.851136155702989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.9072265625,0.0,1762.40576171875,1895.4371337890625,0.0,3492.3916015625,0.948750376701355,1.0,0.0,3.0,1.0,0.0
17831100,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.9741454720497132,0.3965049088001251,0.3564305007457733,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.8851509094238281,0.3035007417201996,0.2878663539886474,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.9321757555007936,0.3498575985431671,0.24513840675354,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8672829866409302,0.285438060760498,0.2710350453853607,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.7619407176971436,0.1916633695363998,0.8667690753936768,284.8233642578125,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4346618652344,284.8221435546875,1.0,0.4515054225921631,1.0,1.0,0.0,1.0,-2.433610916137696,2.4336061477661133,4.763100150739774e-06,1.8802841901779173,0.8515833616256714,0.8515833616256714,0.0,84.85469055175781,100.0,62709.359375,0.0,1174.729248046875,1.0,279.4956970214844,283.47930908203125,296.7768859863281,300.8990478515625,293.1499938964844,293.1499938964844,279.45001220703125,40459.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916154146194458,1.0,0.0,0.0,3.761988401412964,3.762014389038086,9.443396038477658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.9013671875,0.0,1695.7589111328125,1895.4371337890625,0.0,3553.624755859375,0.9310189485549928,1.0,0.0,3.0,1.0,0.0
17831160,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9690616130828856,0.3982623517513275,0.3579387962818146,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8805094957351685,0.3050344288349151,0.2893434166908264,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9255306720733644,0.3506123721599579,0.2456679940223693,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8625589609146118,0.2865769267082214,0.2721512019634247,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7579742074012756,0.1924894303083419,0.8708155751228333,284.8949279785156,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4295654296875,284.9007568359375,1.0,0.4545547664165497,1.0,1.0,0.0,1.0,-2.4440362453460693,2.444031476974488,4.803986030310625e-06,1.88835883140564,0.8674272298812866,0.8674272298812866,0.0,87.1032485961914,103.0,62656.24609375,0.0,1196.2415771484375,1.0,279.4571228027344,283.5536193847656,296.75555419921875,300.80828857421875,293.1499938964844,293.1499938964844,279.75,40098.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172407984733582,1.0,0.0,0.0,3.6522819995880127,3.6523067951202393,8.900653938326286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.8330078125,0.0,1566.396484375,1895.4371337890625,0.0,3563.673095703125,0.9099538922309875,1.0,0.0,3.0,1.0,0.0
17831220,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9653128385543824,0.4011902511119842,0.3602819740772247,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8771485686302185,0.3073032796382904,0.2913570702075958,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.920308530330658,0.3520942628383636,0.2465602606534958,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8590052127838135,0.2883362174034118,0.27370086312294,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.754993200302124,0.1937266886234283,0.8761455416679382,285.0524597167969,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4309387207031,285.0546264648437,1.0,0.4581458568572998,1.0,1.0,0.0,1.0,-2.45860242843628,2.4585976600646973,4.861275556322653e-06,1.8995683193206787,0.983908712863922,0.983908712863922,0.0,89.33441925048828,103.0,62427.10546875,0.0,1222.774169921875,1.0,279.7175598144531,283.7069396972656,296.7125244140625,300.6363220214844,293.1499938964844,293.1499938964844,279.75,33288.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106688499450684,1.0,0.0,0.0,3.737868070602417,3.737892389297485,9.32268960696092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.4921875,0.0,1612.3614501953125,1895.4371337890625,0.0,3502.81005859375,0.9246046543121338,1.0,0.0,3.0,1.0,0.0
