time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.964130401611328,0.4032080769538879,0.3621436357498169,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8760921955108643,0.3088923096656799,0.2928822934627533,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9183049201965332,0.3531700372695923,0.247333139181137,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8577656745910645,0.2895791530609131,0.2749018371105194,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7539781928062439,0.1946030855178833,0.8802098035812378,285.0487670898437,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4329833984375,285.047607421875,1.0,0.460563451051712,1.0,1.0,0.0,1.0,-2.4699254035949707,2.4699206352233887,4.906120921077672e-06,1.9083187580108645,1.0,1.0,0.0,90.5765380859375,106.0,62826.8515625,0.0,1241.5262451171875,1.0,279.7433776855469,283.6934814453125,296.7351989746094,300.71563720703125,293.1499938964844,293.1499938964844,279.45001220703125,32619.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102256298065186,1.0,0.0,0.0,3.803044080734253,3.8030691146850586,9.650638048697149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.484375,0.0,1683.843017578125,1895.4371337890625,0.0,3498.69775390625,0.937246561050415,1.0,0.0,3.0,1.0,0.0
17831340,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9580759406089784,0.4067468345165252,0.3657949268817901,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8711060881614685,0.3120591938495636,0.2962101995944977,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9105334281921388,0.3547866940498352,0.2487652599811554,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8524596095085144,0.2919041514396667,0.2774341106414795,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7495109438896179,0.1962228864431381,0.8888283371925354,284.9143981933594,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.42486572265625,284.9173889160156,1.0,0.466336727142334,1.0,1.0,0.0,1.0,-2.4934356212615967,2.4934306144714355,5.000087639928097e-06,1.9265786409378047,0.912972331047058,0.912972331047058,0.0,94.26428985595705,109.0,64246.62890625,0.0,1285.6715087890625,1.0,279.45709228515625,283.5362854003906,296.8026733398437,300.9446105957031,293.1499938964844,293.1499938964844,279.1499938964844,37226.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202784299850464,1.0,0.0,0.0,3.762498617172241,3.762523889541626,9.445957402931526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.5556640625,0.0,1671.4283447265625,1895.4371337890625,0.0,3591.72802734375,0.931370198726654,1.0,0.0,3.0,1.0,0.0
17831400,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9580759406089784,0.4067468345165252,0.3657949268817901,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8711060881614685,0.3120591938495636,0.2962101995944977,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9105334281921388,0.3547866940498352,0.2487652599811554,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8524596095085144,0.2919041514396667,0.2774341106414795,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7495109438896179,0.1962228864431381,0.8888283371925354,284.9143981933594,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.42486572265625,284.9173889160156,1.0,0.466336727142334,1.0,1.0,0.0,1.0,-2.4934356212615967,2.4934306144714355,5.000087639928097e-06,1.9265786409378047,0.912972331047058,0.912972331047058,0.0,94.26428985595705,109.0,64246.62890625,0.0,1285.6715087890625,1.0,279.45709228515625,283.5362854003906,296.8026733398437,300.9446105957031,293.1499938964844,293.1499938964844,279.1499938964844,37226.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202784299850464,1.0,0.0,0.0,3.762498617172241,3.762523889541626,9.445957402931526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.5556640625,0.0,1671.4283447265625,1895.4371337890625,0.0,3591.72802734375,0.931370198726654,1.0,0.0,3.0,1.0,0.0
17831460,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.950504183769226,0.4100756347179413,0.3688101172447204,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8651086688041687,0.3149571120738983,0.2990556955337524,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.902037799358368,0.3560991585254669,0.2497523725032806,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8462055921554565,0.2939293682575226,0.2794700562953949,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7441072463989258,0.1975411921739578,0.8954437971115112,284.9075622558594,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4150695800781,284.9112548828125,1.0,0.4716066122055053,1.0,1.0,0.0,1.0,-2.5120577812194824,2.512052536010742,5.074948148831027e-06,1.9409314393997192,0.8552117943763733,0.8552117943763733,0.0,98.18541717529295,112.0,64958.2109375,0.0,1325.469970703125,1.0,279.1576843261719,283.5062866210937,296.811767578125,301.0096740722656,293.1499938964844,293.1499938964844,279.45001220703125,39725.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264476895332336,1.0,0.0,0.0,3.5694475173950195,3.5694713592529297,8.501494335177995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.1396484375,0.0,1472.6402587890625,1895.4371337890625,0.0,3648.5380859375,0.8914544582366943,1.0,0.0,3.0,1.0,0.0
17831520,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.950504183769226,0.4100756347179413,0.3688101172447204,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8651086688041687,0.3149571120738983,0.2990556955337524,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.902037799358368,0.3560991585254669,0.2497523725032806,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8462055921554565,0.2939293682575226,0.2794700562953949,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7441072463989258,0.1975411921739578,0.8954437971115112,284.9075622558594,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4150695800781,284.9112548828125,1.0,0.4716066122055053,1.0,1.0,0.0,1.0,-2.5120577812194824,2.512052536010742,5.074948148831027e-06,1.9409314393997192,0.8552117943763733,0.8552117943763733,0.0,98.18541717529295,112.0,64958.2109375,0.0,1325.469970703125,1.0,279.1576843261719,283.5062866210937,296.811767578125,301.0096740722656,293.1499938964844,293.1499938964844,279.45001220703125,39725.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264476895332336,1.0,0.0,0.0,3.5694475173950195,3.5694713592529297,8.501494335177995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.1396484375,0.0,1472.6402587890625,1895.4371337890625,0.0,3648.5380859375,0.8914544582366943,1.0,0.0,3.0,1.0,0.0
17831580,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9478155970573424,0.4138197600841522,0.3719246387481689,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8629938364028931,0.3178602159023285,0.3016678690910339,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8984926342964172,0.3579422235488891,0.2509055137634277,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8437327146530151,0.2960893809795379,0.2813977003097534,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.7419283986091614,0.1989500820636749,0.9014947414398192,285.0455017089844,284.95001220703125,297.41802978515625,293.81121826171875,297.4166259765625,297.41802978515625,285.04327392578125,1.0,0.4757066071033478,1.0,1.0,0.0,1.0,-2.5299038887023926,2.5298986434936523,5.147049250808777e-06,1.954598426818848,0.9721288681030272,0.9721288681030272,0.0,100.6173324584961,112.0,64967.35546875,0.0,1358.4130859375,1.0,279.43328857421875,283.63525390625,296.7850952148437,300.8856811523437,293.1499938964844,293.1499938964844,279.45001220703125,32443.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919394850730896,1.0,0.0,0.0,3.697359800338745,3.6973836421966553,9.121719131144346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.189453125,0.0,1559.5467529296875,1895.4371337890625,0.0,3583.57275390625,0.913774073123932,1.0,0.0,3.0,1.0,0.0
17831640,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9475024938583374,0.4147929251194,0.3728614151477813,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8627553582191467,0.3186482191085815,0.3024438023567199,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8979058265686035,0.3584388196468353,0.2512826025485992,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8433787822723389,0.2966764569282532,0.2819838523864746,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7416166067123413,0.1993388831615448,0.9033547639846802,285.0368347167969,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4186096191406,285.0353088378906,1.0,0.4768360555171966,1.0,1.0,0.0,1.0,-2.5353541374206543,2.535348892211914,5.169224550627405e-06,1.9587987661361688,0.9791670441627502,0.9791670441627502,0.0,101.19741821289062,115.0,65175.78515625,0.0,1367.8551025390625,1.0,279.4422607421875,283.6245422363281,296.8001708984375,300.9288330078125,293.1499938964844,293.1499938964844,279.1499938964844,32448.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195468425750732,1.0,0.0,0.0,3.726740837097168,3.726764917373657,9.267266136703256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.9951171875,0.0,1593.104736328125,1895.4371337890625,0.0,3584.9755859375,0.9200711846351624,1.0,0.0,3.0,1.0,0.0
17831700,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.945916473865509,0.416574090719223,0.3748099505901336,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8616021275520325,0.3202411234378814,0.3041580021381378,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8958609700202942,0.3592591881752014,0.2520523965358734,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8419932126998901,0.2978081107139587,0.2832565605640411,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.740411102771759,0.20008085668087,0.9074209928512572,284.8975524902344,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.41583251953125,284.8910217285156,1.0,0.4794622659683227,1.0,1.0,0.0,1.0,-2.5470991134643555,2.5470938682556152,5.217247689870419e-06,1.967887043952942,0.894229531288147,0.894229531288147,0.0,102.7412338256836,115.0,66389.9453125,0.0,1389.600341796875,1.0,279.1955261230469,283.4595031738281,296.8651123046875,301.18670654296875,293.1499938964844,293.1499938964844,279.1499938964844,35846.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262424111366272,1.0,0.0,0.0,3.729182243347168,3.7292070388793945,9.279413006879622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.9560546875,0.0,1621.8865966796875,1895.4371337890625,0.0,3646.65185546875,0.921005368232727,1.0,0.0,3.0,1.0,0.0
17831760,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.941409468650818,0.418044775724411,0.3762697279453277,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8582629561424255,0.3216152489185333,0.3056001365184784,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.891399085521698,0.3598041832447052,0.2525516450405121,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8385615348815918,0.2987205982208252,0.284267395734787,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7374233603477478,0.2006450891494751,0.9106285572052002,284.8855285644531,284.95001220703125,297.4962463378906,293.8388977050781,297.4843139648437,297.409912109375,284.8722229003906,1.0,0.4818776249885559,0.8880240321159363,0.8880240321159363,0.2000000029802322,1.0,-2.55623459815979,2.2203145027160645,0.3359202444553375,1.6405760049819946,0.8676097393035889,0.8676097393035889,0.0,104.8508071899414,118.0,64587.40234375,0.0,1409.1328125,1.0,279.156982421875,283.4049377441406,296.8646240234375,301.1265869140625,293.1499938964844,293.1499938964844,279.45001220703125,38105.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285581707954408,1.0,0.0,0.0,3.659533977508545,3.659558534622192,8.936034987527819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.9951171875,0.0,1559.5938720703125,1895.4371337890625,0.0,3667.918212890625,0.9085627794265748,1.0,0.0,3.0,1.0,0.0
17831820,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.9333741664886476,0.4210708737373352,0.3791144490242004,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.8524140119552612,0.3243101835250854,0.308311253786087,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.8833695650100708,0.3608424663543701,0.2534049153327942,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.8324461579322815,0.3004606962203979,0.2860891819000244,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.7320044040679932,0.2016581892967224,0.9160544872283936,284.8192749023437,284.95001220703125,297.5625305175781,293.86212158203125,297.4804992675781,297.3990173339844,284.82135009765625,1.0,0.4863177239894867,0.6640720963478088,0.6640720963478088,0.6000000238418579,1.0,-2.5726540088653564,1.2777581214904783,1.2948957681655884,0.6965123414993286,0.7603102326393127,0.7603102326393127,0.0,108.82040405273438,121.0,54852.390625,0.0,1444.9896240234375,1.0,279.4415588378906,283.33856201171875,296.7484130859375,300.4283142089844,293.1499938964844,293.1499938964844,279.75,45360.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904308259487152,1.0,0.0,0.0,3.3548929691314697,3.3549158573150635,7.510184900638706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.01025390625,0.0,1293.33642578125,1895.4371337890625,0.0,3443.709716796875,0.8454234004020691,1.0,0.0,3.0,1.0,0.0
17831880,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.9333741664886476,0.4210708737373352,0.3791144490242004,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.8524140119552612,0.3243101835250854,0.308311253786087,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.8833695650100708,0.3608424663543701,0.2534049153327942,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.8324461579322815,0.3004606962203979,0.2860891819000244,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.7320044040679932,0.2016581892967224,0.9160544872283936,284.8192749023437,284.95001220703125,297.5625305175781,293.86212158203125,297.4804992675781,297.3990173339844,284.82135009765625,1.0,0.4863177239894867,0.6640720963478088,0.6640720963478088,0.6000000238418579,1.0,-2.5726540088653564,1.2777581214904783,1.2948957681655884,0.6965123414993286,0.7603102326393127,0.7603102326393127,0.0,108.82040405273438,121.0,54852.390625,0.0,1444.9896240234375,1.0,279.4415588378906,283.33856201171875,296.7484130859375,300.4283142089844,293.1499938964844,293.1499938964844,279.75,45360.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904308259487152,1.0,0.0,0.0,3.3548929691314697,3.3549158573150635,7.510184900638706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.01025390625,0.0,1293.33642578125,1895.4371337890625,0.0,3443.709716796875,0.8454234004020691,1.0,0.0,3.0,1.0,0.0
17831940,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9301978349685668,0.4249696433544159,0.3824775815010071,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8501879572868347,0.3274801671504974,0.3112562298774719,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8793702125549316,0.3624828159809112,0.2544924914836883,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8297002911567688,0.3026128709316253,0.2880916595458984,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7294520139694214,0.2029303908348083,0.9218105673789978,284.9124450683594,284.95001220703125,297.630126953125,293.8854675292969,297.4728088378906,297.39617919921875,284.9125061035156,1.0,0.4908096492290497,0.440120130777359,0.440120130777359,1.0,1.0,-2.5908539295196533,0.8419937491416931,1.7488601207733154,0.2569519281387329,0.7920897006988525,0.7920897006988525,0.0,111.69363403320312,124.0,50217.8125,0.0,1482.49169921875,1.0,279.7382202148437,283.423828125,296.7104187011719,299.9853210449219,293.1499938964844,293.1499938964844,280.04998779296875,39495.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864341139793396,1.0,0.0,0.0,3.255948543548584,3.255969524383545,7.073728625073272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.4541015625,0.0,1160.700439453125,1895.4371337890625,0.0,3069.724609375,0.8205527067184448,1.0,0.0,3.0,1.0,0.0
17832000,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9301978349685668,0.4249696433544159,0.3824775815010071,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8501879572868347,0.3274801671504974,0.3112562298774719,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8793702125549316,0.3624828159809112,0.2544924914836883,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8297002911567688,0.3026128709316253,0.2880916595458984,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7294520139694214,0.2029303908348083,0.9218105673789978,284.9124450683594,284.95001220703125,297.630126953125,293.8854675292969,297.4728088378906,297.39617919921875,284.9125061035156,1.0,0.4908096492290497,0.440120130777359,0.440120130777359,1.0,1.0,-2.5908539295196533,0.8419937491416931,1.7488601207733154,0.2569519281387329,0.7920897006988525,0.7920897006988525,0.0,111.69363403320312,124.0,50217.8125,0.0,1482.49169921875,1.0,279.7382202148437,283.423828125,296.7104187011719,299.9853210449219,293.1499938964844,293.1499938964844,280.04998779296875,39495.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864341139793396,1.0,0.0,0.0,3.255948543548584,3.255969524383545,7.073728625073272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.4541015625,0.0,1160.700439453125,1895.4371337890625,0.0,3069.724609375,0.8205527067184448,1.0,0.0,3.0,1.0,0.0
17832060,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9286020398139954,0.429389089345932,0.3863663673400879,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8491300940513611,0.3310503661632538,0.314590573310852,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8767138123512268,0.3645907640457153,0.2559249401092529,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8280489444732666,0.3051195740699768,0.2904375195503235,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7278704047203064,0.2044692039489746,0.928734004497528,285.02667236328125,284.95001220703125,297.6986389160156,293.9089050292969,297.5018615722656,297.398681640625,285.0265197753906,1.0,0.4954568445682525,0.4748838543891907,0.4748838543891907,1.0,1.0,-2.612390279769897,0.9021435976028442,1.7102466821670532,0.311971515417099,0.9009268879890442,0.9009268879890442,0.0,114.4252700805664,127.0,50221.15625,0.0,1523.450439453125,1.0,280.03826904296875,283.54864501953125,296.7875671386719,299.95068359375,293.1499938964844,293.1499938964844,280.3500061035156,31863.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356688022613525,1.0,0.0,0.0,3.4192023277282715,3.4192233085632324,7.800867365403974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.92724609375,0.0,1262.2423095703125,1895.4371337890625,0.0,2801.27685546875,0.850599467754364,1.0,0.0,3.0,1.0,0.0
17832120,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9286020398139954,0.429389089345932,0.3863663673400879,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8491300940513611,0.3310503661632538,0.314590573310852,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8767138123512268,0.3645907640457153,0.2559249401092529,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8280489444732666,0.3051195740699768,0.2904375195503235,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7278704047203064,0.2044692039489746,0.928734004497528,285.02667236328125,284.95001220703125,297.6986389160156,293.9089050292969,297.5018615722656,297.398681640625,285.0265197753906,1.0,0.4954568445682525,0.4748838543891907,0.4748838543891907,1.0,1.0,-2.612390279769897,0.9021435976028442,1.7102466821670532,0.311971515417099,0.9009268879890442,0.9009268879890442,0.0,114.4252700805664,127.0,50221.15625,0.0,1523.450439453125,1.0,280.03826904296875,283.54864501953125,296.7875671386719,299.95068359375,293.1499938964844,293.1499938964844,280.3500061035156,31863.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356688022613525,1.0,0.0,0.0,3.4192023277282715,3.4192233085632324,7.800867365403974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.92724609375,0.0,1262.2423095703125,1895.4371337890625,0.0,2801.27685546875,0.850599467754364,1.0,0.0,3.0,1.0,0.0
17832180,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.9279129505157472,0.4330489039421081,0.3896021544933319,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.848760724067688,0.334046334028244,0.3174000084400177,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.8751505017280579,0.3664476573467254,0.2572011649608612,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.8271852731704712,0.3072517812252044,0.2924439311027527,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.7270325422286987,0.2058121860027313,0.9348021149635316,285.13641357421875,284.95001220703125,297.7530517578125,293.9272766113281,297.5299377441406,297.402587890625,285.1355285644531,1.0,0.4992525577545166,0.5022708773612976,0.5022708773612976,1.0,1.0,-2.630888223648072,0.9589614868164062,1.6719268560409546,0.3644309937953949,1.0,1.0,0.0,116.50786590576172,127.0,50522.19140625,0.0,1557.922607421875,1.0,280.33062744140625,283.6642761230469,296.8672790527344,300.0272521972656,293.1499938964844,293.1499938964844,280.3500061035156,29555.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82659912109375,1.0,0.0,0.0,3.6223301887512207,3.622352600097656,8.755266094340186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.99951171875,0.0,1454.7464599609375,1895.4371337890625,0.0,2716.809814453125,0.8941020369529724,1.0,0.0,3.0,1.0,0.0
17832240,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.9278184175491332,0.4339976906776428,0.3905074298381805,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8487317562103271,0.3348467946052551,0.3181868195533752,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.8748099207878113,0.3669335842132568,0.2575695812702179,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.8270189762115479,0.3078181147575378,0.2930103242397308,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.7268686294555664,0.2061721235513687,0.9365350604057312,285.1321716308594,284.95001220703125,297.76776123046875,293.9322204589844,297.5375671386719,297.4034118652344,285.1313171386719,1.0,0.5002982020378113,0.5096475481987,0.5096475481987,1.0,1.0,-2.636127471923828,0.9735015034675598,1.662626028060913,0.3777510225772857,1.0,1.0,0.0,117.05850982666016,130.0,50790.3984375,0.0,1567.595703125,1.0,280.3413391113281,283.6586608886719,296.8995361328125,300.0982360839844,293.1499938964844,293.1499938964844,280.04998779296875,30187.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273696303367615,1.0,0.0,0.0,3.660855054855346,3.66087818145752,8.942487852436898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.6630859375,0.0,1501.6610107421875,1895.4371337890625,0.0,2723.973388671875,0.9032146334648132,1.0,0.0,3.0,1.0,0.0
17832300,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9268038868904114,0.4357034265995025,0.3923951089382171,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8481341004371643,0.336448460817337,0.3199206590652466,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8734118342399597,0.3677085340023041,0.258316159248352,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8261266350746155,0.3088824152946472,0.2942300140857696,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7260496616363525,0.2068315893411636,0.9402707815170288,284.9835205078125,284.95001220703125,297.8024597167969,293.9437866210937,297.5530090332031,297.4008483886719,284.9714660644531,1.0,0.5027332901954651,0.5270293951034546,0.5270293951034546,1.0,1.0,-2.647335767745972,1.0057623386383057,1.641573429107666,0.4074425399303436,0.9782904982566832,0.9782904982566832,0.0,118.55233764648438,130.0,52475.8828125,0.0,1589.8236083984375,1.0,280.0962219238281,283.4765014648437,297.0027770996094,300.418212890625,293.1499938964844,293.1499938964844,280.04998779296875,31692.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381800055503845,1.0,0.0,0.0,3.7329277992248535,3.732951879501343,9.298062764173664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.18603515625,0.0,1594.43994140625,1895.4371337890625,0.0,2824.715576171875,0.9203658103942872,1.0,0.0,3.0,1.0,0.0
17832360,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9239702820777892,0.4368781447410583,0.3936755657196045,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8462814688682556,0.3377017080783844,0.3212948739528656,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8706011176109314,0.368041068315506,0.2587162852287292,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.824036717414856,0.3096063733100891,0.2951058149337768,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.7241666913032532,0.2072287052869796,0.9428487420082092,284.92755126953125,284.95001220703125,297.8371887207031,293.955322265625,297.5615539550781,297.3931579589844,284.9267272949219,1.0,0.5050146579742432,0.5251809358596802,0.5251809358596802,1.0,1.0,-2.6551613807678223,1.0081878900527954,1.6469734907150269,0.4080967605113983,0.9397064447402954,0.9397064447402954,0.0,120.4609603881836,133.0,52742.828125,0.0,1609.4476318359375,1.0,280.0567626953125,283.42657470703125,297.0210266113281,300.4430236816406,293.1499938964844,293.1499938964844,279.75,34405.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455686569213867,1.0,0.0,0.0,3.743096590042114,3.743121385574341,9.34878926273086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.5693359375,0.0,1626.9932861328125,1895.4371337890625,0.0,2893.78466796875,0.924523949623108,1.0,0.0,3.0,1.0,0.0
17832420,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.919368863105774,0.4382616877555847,0.3951066136360168,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.8431769013404846,0.3391858637332916,0.3228901028633117,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8661317825317383,0.3682277500629425,0.2590081989765167,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.820593535900116,0.3103586733341217,0.2960169017314911,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.7210133671760559,0.2075577080249786,0.9452297687530518,284.8182067871094,284.95001220703125,297.8843994140625,293.9708557128906,297.5715026855469,297.3812255859375,284.8258361816406,1.0,0.5078840851783752,0.5226669907569885,0.5226669907569885,1.0,1.0,-2.6631083488464355,1.0077412128448486,1.6553670167922974,0.4058018028736114,0.8239806890487671,0.8239806890487671,0.0,123.23285675048828,133.0,53224.2734375,0.0,1633.2833251953125,1.0,279.774658203125,283.3115539550781,297.04364013671875,300.5632629394531,293.1499938964844,293.1499938964844,279.75,42093.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568114638328552,1.0,0.0,0.0,3.585649251937866,3.5856735706329346,8.578846291129594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.8125,0.0,1507.5343017578125,1895.4371337890625,0.0,2999.1044921875,0.8940330147743225,1.0,0.0,3.0,1.0,0.0
17832480,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9172871708869934,0.4391286969184875,0.3957616090774536,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8417447805404663,0.3399673402309418,0.3235937356948852,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8640678524971008,0.3684277832508087,0.259105920791626,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8189783096313477,0.310778945684433,0.2963915765285492,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7195046544075012,0.2077390998601913,0.9460815787315368,284.8686218261719,284.95001220703125,297.9065856933594,293.97808837890625,297.5772705078125,297.3774719238281,284.8731689453125,1.0,0.5091543793678284,0.5214840173721313,0.5214840173721313,1.0,1.0,-2.666330337524414,1.0072897672653198,1.6590405702590942,0.4045599400997162,0.8352113366127014,0.8352113366127014,0.0,124.51224517822266,136.0,53131.5703125,0.0,1643.695556640625,1.0,279.7578125,283.35504150390625,297.01971435546875,300.4970703125,293.1499938964844,293.1499938964844,280.04998779296875,40867.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573590517044067,1.0,0.0,0.0,3.526308536529541,3.526332378387451,8.297245699395717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.90869140625,0.0,1435.0433349609375,1895.4371337890625,0.0,3004.239013671875,0.882260262966156,1.0,0.0,3.0,1.0,0.0
17832540,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9150782823562622,0.4432315826416015,0.3991587162017822,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8402122855186462,0.3432673513889313,0.3265463709831238,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8609497547149658,0.3701232373714447,0.2601285576820373,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8167427778244019,0.3128749132156372,0.2982336282730102,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7172327041625977,0.2088566422462463,0.950757086277008,285.0060119628906,284.95001220703125,297.9756164550781,294.0003967285156,297.603759765625,297.3797302246094,285.005615234375,1.0,0.5132741928100586,0.5177870392799377,0.5177870392799377,1.0,1.0,-2.683012723922729,1.0086042881011963,1.6744084358215332,0.4019003510475158,0.942256510257721,0.942256510257721,0.0,127.44127655029295,139.0,52771.7734375,0.0,1681.06689453125,1.0,280.0415344238281,283.49169921875,296.97491455078125,300.34405517578125,293.1499938964844,293.1499938964844,279.75,33227.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476094603538513,1.0,0.0,0.0,3.656198501586914,3.656222105026245,8.919753327063518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.271484375,0.0,1519.29833984375,1895.4371337890625,0.0,2912.8857421875,0.9047601819038392,1.0,0.0,3.0,1.0,0.0
17832600,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9150782823562622,0.4432315826416015,0.3991587162017822,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8402122855186462,0.3432673513889313,0.3265463709831238,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8609497547149658,0.3701232373714447,0.2601285576820373,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8167427778244019,0.3128749132156372,0.2982336282730102,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7172327041625977,0.2088566422462463,0.950757086277008,285.0060119628906,284.95001220703125,297.9756164550781,294.0003967285156,297.603759765625,297.3797302246094,285.005615234375,1.0,0.5132741928100586,0.5177870392799377,0.5177870392799377,1.0,1.0,-2.683012723922729,1.0086042881011963,1.6744084358215332,0.4019003510475158,0.942256510257721,0.942256510257721,0.0,127.44127655029295,139.0,52771.7734375,0.0,1681.06689453125,1.0,280.0415344238281,283.49169921875,296.97491455078125,300.34405517578125,293.1499938964844,293.1499938964844,279.75,33227.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476094603538513,1.0,0.0,0.0,3.656198501586914,3.656222105026245,8.919753327063518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.271484375,0.0,1519.29833984375,1895.4371337890625,0.0,2912.8857421875,0.9047601819038392,1.0,0.0,3.0,1.0,0.0
17832660,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9120643734931946,0.4461030066013336,0.4021286070346832,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8382692933082581,0.346031129360199,0.3294285237789154,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8573922514915466,0.3711009621620178,0.2610554099082947,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8140819668769836,0.3144590556621551,0.3000018298625946,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7146071791648865,0.2096436023712158,0.9553627371788024,284.90582275390625,284.95001220703125,298.04400634765625,294.0221252441406,297.62451171875,297.3721008300781,284.9090270996094,1.0,0.5173994302749634,0.5168306231498718,0.5168306231498718,1.0,1.0,-2.698824405670166,1.01366126537323,1.6851632595062256,0.4033753573894501,0.853019118309021,0.853019118309021,0.0,130.6385498046875,142.0,53595.015625,0.0,1718.7913818359375,1.0,279.7575988769531,283.3737487792969,297.04656982421875,300.5330810546875,293.1499938964844,293.1499938964844,280.04998779296875,38828.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565033078193665,1.0,0.0,0.0,3.539967060089112,3.539990425109864,8.361644745491503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.7001953125,0.0,1434.69091796875,1895.4371337890625,0.0,2996.215087890625,0.8834380507469177,1.0,0.0,3.0,1.0,0.0
17832720,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9120643734931946,0.4461030066013336,0.4021286070346832,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8382692933082581,0.346031129360199,0.3294285237789154,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8573922514915466,0.3711009621620178,0.2610554099082947,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8140819668769836,0.3144590556621551,0.3000018298625946,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7146071791648865,0.2096436023712158,0.9553627371788024,284.90582275390625,284.95001220703125,298.04400634765625,294.0221252441406,297.62451171875,297.3721008300781,284.9090270996094,1.0,0.5173994302749634,0.5168306231498718,0.5168306231498718,1.0,1.0,-2.698824405670166,1.01366126537323,1.6851632595062256,0.4033753573894501,0.853019118309021,0.853019118309021,0.0,130.6385498046875,142.0,53595.015625,0.0,1718.7913818359375,1.0,279.7575988769531,283.3737487792969,297.04656982421875,300.5330810546875,293.1499938964844,293.1499938964844,280.04998779296875,38828.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565033078193665,1.0,0.0,0.0,3.539967060089112,3.539990425109864,8.361644745491503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.7001953125,0.0,1434.69091796875,1895.4371337890625,0.0,2996.215087890625,0.8834380507469177,1.0,0.0,3.0,1.0,0.0
17832780,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.91030353307724,0.4500945508480072,0.4054810404777527,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8371603488922119,0.3494014739990234,0.3324959576129913,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8547785878181458,0.3728137612342834,0.2621389031410217,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8121992349624634,0.3165641725063324,0.3019007444381714,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7126287221908569,0.2107710987329483,0.96024888753891,285.0293273925781,284.95001220703125,298.11138916015625,294.043212890625,297.6514892578125,297.3748779296875,285.0274353027344,1.0,0.521498441696167,0.5158742070198059,0.5158742070198059,1.0,1.0,-2.7159883975982666,1.0194311141967771,1.6965572834014893,0.4050752520561218,0.9697014093399048,0.9697014093399048,0.0,133.50994873046875,145.0,53367.37890625,0.0,1757.4327392578125,1.0,280.0426025390625,283.4962463378906,297.0217590332031,300.4237670898437,293.1499938964844,293.1499938964844,279.75,32326.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483076095581055,1.0,0.0,0.0,3.695951461791992,3.6959750652313232,9.114771160056988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.8798828125,0.0,1557.0667724609375,1895.4371337890625,0.0,2919.422119140625,0.9128146171569824,1.0,0.0,3.0,1.0,0.0
17832840,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.91030353307724,0.4500945508480072,0.4054810404777527,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8371603488922119,0.3494014739990234,0.3324959576129913,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8547785878181458,0.3728137612342834,0.2621389031410217,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8121992349624634,0.3165641725063324,0.3019007444381714,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7126287221908569,0.2107710987329483,0.96024888753891,285.0293273925781,284.95001220703125,298.11138916015625,294.043212890625,297.6514892578125,297.3748779296875,285.0274353027344,1.0,0.521498441696167,0.5158742070198059,0.5158742070198059,1.0,1.0,-2.7159883975982666,1.0194311141967771,1.6965572834014893,0.4050752520561218,0.9697014093399048,0.9697014093399048,0.0,133.50994873046875,145.0,53367.37890625,0.0,1757.4327392578125,1.0,280.0426025390625,283.4962463378906,297.0217590332031,300.4237670898437,293.1499938964844,293.1499938964844,279.75,32326.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483076095581055,1.0,0.0,0.0,3.695951461791992,3.6959750652313232,9.114771160056988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.8798828125,0.0,1557.0667724609375,1895.4371337890625,0.0,2919.422119140625,0.9128146171569824,1.0,0.0,3.0,1.0,0.0
17832900,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9094161987304688,0.451530396938324,0.4071324467658996,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8366421461105347,0.3508403301239013,0.3340719640254974,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8535192608833313,0.3733461499214172,0.2627089619636535,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8112879991531372,0.3173859417438507,0.3028848171234131,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7116778492927551,0.2111889421939849,0.9628680944442748,284.8882141113281,284.95001220703125,298.1446228027344,294.0534362792969,297.6619567871094,297.37188720703125,284.8818054199219,1.0,0.5235874056816101,0.515395998954773,0.515395998954773,1.0,1.0,-2.724886655807495,1.0224227905273438,1.702463984489441,0.4061242043972015,0.880537748336792,0.880537748336792,0.0,134.98239135742188,145.0,54448.94921875,0.0,1777.5599365234375,1.0,279.7963562011719,283.33221435546875,297.09442138671875,300.66943359375,293.1499938964844,293.1499938964844,279.75,36126.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557507991790771,1.0,0.0,0.0,3.691025257110596,3.691049575805664,9.090489925256406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.7646484375,0.0,1580.2515869140625,1895.4371337890625,0.0,2989.16064453125,0.9124680757522584,1.0,0.0,3.0,1.0,0.0
17832960,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9073123931884766,0.4527021646499634,0.4082734286785126,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8352541327476501,0.352091908454895,0.3353559076786041,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8513020873069763,0.3736422061920166,0.2630020081996918,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8094763159751892,0.3180205821990967,0.3035929501056671,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7098939418792725,0.2114572674036026,0.964574694633484,284.9010009765625,284.95001220703125,298.1774597167969,294.0634765625,297.6705322265625,297.3660583496094,284.9043273925781,1.0,0.5255480408668518,0.5147944092750549,0.5147944092750549,1.0,1.0,-2.731057643890381,1.0240589380264282,1.7069988250732422,0.4064622819423675,0.8680793642997742,0.8680793642997742,0.0,136.8045654296875,148.0,54315.0546875,0.0,1795.320068359375,1.0,279.75714111328125,283.35174560546875,297.0951232910156,300.6285400390625,293.1499938964844,293.1499938964844,280.04998779296875,38417.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587766289710999,1.0,0.0,0.0,3.608513116836548,3.608536958694458,8.688600701134419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.2197265625,0.0,1505.38525390625,1895.4371337890625,0.0,3017.53173828125,0.8979751467704773,1.0,0.0,3.0,1.0,0.0
17833020,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.90543794631958,0.4564996063709259,0.4114131033420563,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8340659737586975,0.3553958237171173,0.3383442163467407,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8486343026161194,0.3752170503139496,0.2639734148979187,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8074197173118591,0.319997489452362,0.3053576350212097,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7076848149299622,0.2124650627374649,0.9689053297042848,285.03173828125,284.95001220703125,298.24188232421875,294.0828552246094,297.6957397460937,297.36822509765625,285.0299987792969,1.0,0.5295093059539795,0.5135912299156189,0.5135912299156189,1.0,1.0,-2.7469077110290527,1.028777003288269,1.7181307077407837,0.4077427387237549,0.989242672920227,0.989242672920227,0.0,139.77862548828125,136.0,54009.19140625,0.0,1833.293212890625,1.0,280.0430908203125,283.4826354980469,297.0643005371094,300.5088195800781,293.1499938964844,293.1499938964844,279.75,32427.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851148247718811,1.0,0.0,0.0,3.755596876144409,3.7556211948394775,9.411334644937596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.40625,0.0,1626.3521728515625,1895.4371337890625,0.0,2946.02685546875,0.9263692498207092,1.0,0.0,3.0,1.0,0.0
17833080,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.90543794631958,0.4564996063709259,0.4114131033420563,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8340659737586975,0.3553958237171173,0.3383442163467407,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8486343026161194,0.3752170503139496,0.2639734148979187,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8074197173118591,0.319997489452362,0.3053576350212097,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7076848149299622,0.2124650627374649,0.9689053297042848,285.03173828125,284.95001220703125,298.24188232421875,294.0828552246094,297.6957397460937,297.36822509765625,285.0299987792969,1.0,0.5295093059539795,0.5135912299156189,0.5135912299156189,1.0,1.0,-2.7469077110290527,1.028777003288269,1.7181307077407837,0.4077427387237549,0.989242672920227,0.989242672920227,0.0,139.77862548828125,136.0,54009.19140625,0.0,1833.293212890625,1.0,280.0430908203125,283.4826354980469,297.0643005371094,300.5088195800781,293.1499938964844,293.1499938964844,279.75,32427.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851148247718811,1.0,0.0,0.0,3.755596876144409,3.7556211948394775,9.411334644937596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.40625,0.0,1626.3521728515625,1895.4371337890625,0.0,2946.02685546875,0.9263692498207092,1.0,0.0,3.0,1.0,0.0
