time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9133656620979308,0.4589352011680603,0.4138396382331848,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.840753436088562,0.3580405116081238,0.3409297168254852,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8541963696479797,0.3759492039680481,0.2645969092845917,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8133590221405029,0.3213536739349365,0.3067214488983154,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7127242088317871,0.2130538374185562,0.9716743230819702,284.8935852050781,284.95001220703125,298.3043518066406,294.10125732421875,297.7130126953125,297.3591613769531,284.8966369628906,1.0,0.5288266539573669,0.5123881101608276,0.5123881101608276,1.0,1.0,-2.758657932281494,1.0317121744155884,1.7269456386566162,0.408336877822876,0.8797427415847778,0.8797427415847778,0.0,137.0377655029297,124.0,54954.609375,0.0,1838.4324951171875,1.0,279.7565002441406,283.3284606933594,297.1331787109375,300.7087707519531,293.1499938964844,293.1499938964844,280.04998779296875,38438.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616371154785156,1.0,0.0,0.0,3.6740856170654297,3.674110174179077,9.007242169900564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.1669921875,0.0,1578.496826171875,1895.4371337890625,0.0,3044.360107421875,0.9123932123184204,1.0,0.0,3.0,1.0,0.0
17833200,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9133656620979308,0.4589352011680603,0.4138396382331848,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.840753436088562,0.3580405116081238,0.3409297168254852,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8541963696479797,0.3759492039680481,0.2645969092845917,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8133590221405029,0.3213536739349365,0.3067214488983154,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7127242088317871,0.2130538374185562,0.9716743230819702,284.8935852050781,284.95001220703125,298.3043518066406,294.10125732421875,297.7130126953125,297.3591613769531,284.8966369628906,1.0,0.5288266539573669,0.5123881101608276,0.5123881101608276,1.0,1.0,-2.758657932281494,1.0317121744155884,1.7269456386566162,0.408336877822876,0.8797427415847778,0.8797427415847778,0.0,137.0377655029297,124.0,54954.609375,0.0,1838.4324951171875,1.0,279.7565002441406,283.3284606933594,297.1331787109375,300.7087707519531,293.1499938964844,293.1499938964844,280.04998779296875,38438.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616371154785156,1.0,0.0,0.0,3.6740856170654297,3.674110174179077,9.007242169900564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.1669921875,0.0,1578.496826171875,1895.4371337890625,0.0,3044.360107421875,0.9123932123184204,1.0,0.0,3.0,1.0,0.0
17833260,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9313531517982484,0.4626650512218475,0.4165158569812774,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8547746539115906,0.3613773584365845,0.3435351848602295,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8673945665359497,0.3775146603584289,0.265253871679306,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8258236646652222,0.3233066499233246,0.3080512583255768,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7233742475509644,0.214033767580986,0.9739400744438172,285.0303955078125,284.95001220703125,298.3645324707031,294.1185607910156,297.7369689941406,297.3620910644531,285.0287780761719,1.0,0.5256898999214172,0.5112178325653076,0.5112178325653076,1.0,1.0,-2.7701094150543213,1.0345724821090698,1.7355369329452517,0.4087157845497131,1.0,1.0,0.0,130.0930633544922,112.0,54501.90625,0.0,1823.288330078125,1.0,280.04345703125,283.4682312011719,297.0985412597656,300.5766296386719,293.1499938964844,293.1499938964844,279.75,32741.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536935448646545,1.0,0.0,0.0,3.805845499038696,3.805870532989502,9.66486027209612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.7265625,0.0,1688.146728515625,1895.4371337890625,0.0,2969.876953125,0.937956929206848,1.0,0.0,3.0,1.0,0.0
17833320,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9313531517982484,0.4626650512218475,0.4165158569812774,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8547746539115906,0.3613773584365845,0.3435351848602295,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8673945665359497,0.3775146603584289,0.265253871679306,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8258236646652222,0.3233066499233246,0.3080512583255768,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7233742475509644,0.214033767580986,0.9739400744438172,285.0303955078125,284.95001220703125,298.3645324707031,294.1185607910156,297.7369689941406,297.3620910644531,285.0287780761719,1.0,0.5256898999214172,0.5112178325653076,0.5112178325653076,1.0,1.0,-2.7701094150543213,1.0345724821090698,1.7355369329452517,0.4087157845497131,1.0,1.0,0.0,130.0930633544922,112.0,54501.90625,0.0,1823.288330078125,1.0,280.04345703125,283.4682312011719,297.0985412597656,300.5766296386719,293.1499938964844,293.1499938964844,279.75,32741.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536935448646545,1.0,0.0,0.0,3.805845499038696,3.805870532989502,9.66486027209612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.7265625,0.0,1688.146728515625,1895.4371337890625,0.0,2969.876953125,0.937956929206848,1.0,0.0,3.0,1.0,0.0
17833380,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9547275304794312,0.4650506675243377,0.4186780750751495,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8741587996482849,0.3640929758548736,0.3459497392177582,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8858886957168579,0.3782872259616852,0.2657287716865539,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8425666689872742,0.324686586856842,0.3091975152492523,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7374336123466492,0.214649885892868,0.9756826162338256,284.8905029296875,284.95001220703125,298.4220886230469,294.1346740722656,297.7527770996094,297.3538818359375,284.8929748535156,1.0,0.5211306810379028,0.5100476145744324,0.5100476145744324,1.0,1.0,-2.779660701751709,1.0365883111953735,1.7430723905563354,0.4088711738586426,0.8890915513038635,0.8890915513038635,0.0,121.32949829101562,100.0,55431.0,0.0,1796.455322265625,1.0,279.7570495605469,283.31219482421875,297.16375732421875,300.7701721191406,293.1499938964844,293.1499938964844,280.04998779296875,38427.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863662600517273,1.0,0.0,0.0,3.723890781402588,3.7239158153533936,9.2530979145522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.1494140625,0.0,1635.473876953125,1895.4371337890625,0.0,3063.359375,0.923513650894165,1.0,0.0,3.0,1.0,0.0
17833440,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9547275304794312,0.4650506675243377,0.4186780750751495,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8741587996482849,0.3640929758548736,0.3459497392177582,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8858886957168579,0.3782872259616852,0.2657287716865539,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8425666689872742,0.324686586856842,0.3091975152492523,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7374336123466492,0.214649885892868,0.9756826162338256,284.8905029296875,284.95001220703125,298.4220886230469,294.1346740722656,297.7527770996094,297.3538818359375,284.8929748535156,1.0,0.5211306810379028,0.5100476145744324,0.5100476145744324,1.0,1.0,-2.779660701751709,1.0365883111953735,1.7430723905563354,0.4088711738586426,0.8890915513038635,0.8890915513038635,0.0,121.32949829101562,100.0,55431.0,0.0,1796.455322265625,1.0,279.7570495605469,283.31219482421875,297.16375732421875,300.7701721191406,293.1499938964844,293.1499938964844,280.04998779296875,38427.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863662600517273,1.0,0.0,0.0,3.723890781402588,3.7239158153533936,9.2530979145522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.1494140625,0.0,1635.473876953125,1895.4371337890625,0.0,3063.359375,0.923513650894165,1.0,0.0,3.0,1.0,0.0
17833500,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9677638411521912,0.4667679071426391,0.4196887612342834,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8861508965492249,0.3657031655311584,0.3470767736434936,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.897331714630127,0.3789753913879394,0.2658914923667907,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8529877662658691,0.3255881369113922,0.3096806406974792,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7461010217666626,0.2150855064392089,0.9761607050895692,285.0283203125,284.95001220703125,298.4497985839844,294.14227294921875,297.7631225585937,297.354248046875,285.0336303710937,1.0,0.5184340476989746,0.5094624757766724,0.5094624757766724,1.0,1.0,-2.7835755348205566,1.0372371673583984,1.7463383674621582,0.4086752533912658,0.9829856753349304,0.9829856753349304,0.0,116.44156646728516,100.0,54666.62890625,0.0,1779.2548828125,1.0,280.0039367675781,283.4636535644531,297.1124572753906,300.5655822753906,293.1499938964844,293.1499938964844,280.04998779296875,34143.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575135469436646,1.0,0.0,0.0,3.766894817352295,3.7669196128845215,9.468044481764082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.798828125,0.0,1652.8150634765625,1895.4371337890625,0.0,3005.6875,0.9320243000984192,1.0,0.0,3.0,1.0,0.0
17833560,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.982610821723938,0.4687393009662628,0.421188622713089,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9013487696647644,0.3675152659416199,0.3484982848167419,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9124380350112916,0.3799022138118744,0.2663200199604034,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8665308952331543,0.3266758918762207,0.3104250729084015,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7574223875999451,0.2156666070222854,0.9774714708328248,285.0329284667969,284.95001220703125,298.4767150878906,294.1495361328125,297.7750244140625,297.3576354980469,285.0320129394531,1.0,0.515692949295044,0.508899986743927,0.508899986743927,1.0,1.0,-2.790068864822388,1.0389995574951172,1.7510693073272705,0.4090401530265808,1.0,1.0,0.0,110.9554672241211,88.0,54875.58984375,0.0,1763.075927734375,1.0,280.0435485839844,283.46026611328125,297.1281433105469,300.63134765625,293.1499938964844,293.1499938964844,279.75,33200.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555067777633667,1.0,0.0,0.0,3.8397605419158936,3.8397858142852783,9.837881407293023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.2568359375,0.0,1732.6788330078125,1895.4371337890625,0.0,2986.872802734375,0.9458959698677064,1.0,0.0,3.0,1.0,0.0
17833620,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.4706253409385681,0.4205540716648102,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9266217947006226,0.3696590960025787,0.3504639267921448,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.93753981590271,0.3805578649044037,0.2667803764343261,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8878110647201538,0.3277753889560699,0.311388611793518,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7753530144691467,0.2161819338798523,0.9791009426116944,284.8759155273437,284.95001220703125,298.5160827636719,294.159912109375,297.785888671875,297.3524475097656,284.8770446777344,1.0,0.5110815763473511,0.5080450177192688,0.5080450177192688,1.0,1.0,-2.793543100357056,1.0389013290405271,1.754641890525818,0.409003734588623,0.8990967869758606,0.8990967869758606,0.0,103.4179916381836,88.0,55846.609375,0.0,1733.58203125,1.0,279.76629638671875,283.2864685058594,297.1981811523437,300.8485412597656,293.1499938964844,293.1499938964844,279.75,38129.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864621102809906,1.0,0.0,0.0,3.791418313980103,3.7914440631866455,9.591724392521428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.6162109375,0.0,1712.820556640625,1895.4371337890625,0.0,3072.35107421875,0.9375136494636536,1.0,0.0,3.0,1.0,0.0
17833680,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9990000128746032,0.4715230166912079,0.4066080152988434,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.939345121383667,0.3702863454818725,0.3509037494659424,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9496198892593384,0.3807026445865631,0.2667692005634308,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.898341715335846,0.328071117401123,0.3115213513374328,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.784331202507019,0.2163013964891433,0.978972315788269,284.8844299316406,284.95001220703125,298.5281066894531,294.1629943847656,297.7900085449219,297.3522033691406,284.885986328125,1.0,0.5097178816795349,0.5077750086784363,0.5077750086784363,1.0,1.0,-2.799612522125244,1.0414397716522217,1.758172631263733,0.4059411287307739,0.893697202205658,0.893697202205658,0.0,99.99818420410156,76.0,55757.74609375,0.0,1712.7020263671875,1.0,279.7566223144531,283.29559326171875,297.1911315917969,300.82135009765625,293.1499938964844,293.1499938964844,280.04998779296875,38453.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652170896530151,1.0,0.0,0.0,3.761662244796753,3.761687755584717,9.441758379580278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.134765625,0.0,1679.9053955078125,1895.4371337890625,0.0,3077.94189453125,0.9318807721138,1.0,0.0,3.0,1.0,0.0
17833740,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.4811983108520508,0.3856799006462097,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9604448676109314,0.3735451102256775,0.3535806238651275,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.968200147151947,0.3820971548557281,0.267421007156372,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.917052447795868,0.329861581325531,0.3128435611724853,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7993565797805786,0.217185765504837,0.981405794620514,285.0048828125,284.95001220703125,298.5758972167969,294.175048828125,297.8286437988281,297.3873291015625,285.0022277832031,1.0,0.5004432797431946,0.5066500902175903,0.5066500902175903,1.0,1.0,-2.762502431869507,1.0234640836715698,1.7390384674072266,0.4004836976528168,0.9930760860443116,0.9930760860443116,0.0,93.92998504638672,96.0,54537.015625,0.0,1641.3299560546875,1.0,280.0436706542969,283.431640625,297.1463928222656,300.6424865722656,293.1499938964844,293.1499938964844,279.75,33749.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557027578353882,1.0,0.0,0.0,3.850449085235596,3.85047459602356,9.892727348415065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.8916015625,0.0,1750.0623779296875,1895.4371337890625,0.0,2988.709716796875,0.9486435055732728,1.0,0.0,3.0,1.0,0.0
17833800,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.4811983108520508,0.3856799006462097,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9604448676109314,0.3735451102256775,0.3535806238651275,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.968200147151947,0.3820971548557281,0.267421007156372,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.917052447795868,0.329861581325531,0.3128435611724853,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7993565797805786,0.217185765504837,0.981405794620514,285.0048828125,284.95001220703125,298.5758972167969,294.175048828125,297.8286437988281,297.3873291015625,285.0022277832031,1.0,0.5004432797431946,0.5066500902175903,0.5066500902175903,1.0,1.0,-2.762502431869507,1.0234640836715698,1.7390384674072266,0.4004836976528168,0.9930760860443116,0.9930760860443116,0.0,93.92998504638672,96.0,54537.015625,0.0,1641.3299560546875,1.0,280.0436706542969,283.431640625,297.1463928222656,300.6424865722656,293.1499938964844,293.1499938964844,279.75,33749.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557027578353882,1.0,0.0,0.0,3.850449085235596,3.85047459602356,9.892727348415065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.8916015625,0.0,1750.0623779296875,1895.4371337890625,0.0,2988.709716796875,0.9486435055732728,1.0,0.0,3.0,1.0,0.0
17833860,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.4907890558242798,0.3829481601715088,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9653202891349792,0.3762751817703247,0.3563038110733032,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9712076187133788,0.3828065991401672,0.2680655419826507,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9211317300796508,0.3311748802661896,0.3142232298851013,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8022687435150146,0.2178815454244613,0.9848489165306092,284.8866577148437,284.95001220703125,298.61981201171875,294.1855163574219,297.8638610839844,297.418212890625,284.890869140625,1.0,0.5019913911819458,0.5059500932693481,0.5059500932693481,1.0,1.0,-2.769014358520508,1.025013446807861,1.7440009117126465,0.4001486301422119,0.8814584612846375,0.8814584612846375,0.0,93.52306365966795,116.0,55246.31640625,0.0,1649.00244140625,1.0,279.7562866210937,283.3022766113281,297.2019348144531,300.7961120605469,293.1499938964844,293.1499938964844,280.04998779296875,39394.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862852931022644,1.0,0.0,0.0,3.719197034835816,3.7192223072052,9.229786996911572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.35888671875,0.0,1637.4061279296875,1895.4371337890625,0.0,3055.764404296875,0.9235241413116456,1.0,0.0,3.0,1.0,0.0
17833920,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.4907890558242798,0.3829481601715088,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9653202891349792,0.3762751817703247,0.3563038110733032,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9712076187133788,0.3828065991401672,0.2680655419826507,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9211317300796508,0.3311748802661896,0.3142232298851013,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8022687435150146,0.2178815454244613,0.9848489165306092,284.8866577148437,284.95001220703125,298.61981201171875,294.1855163574219,297.8638610839844,297.418212890625,284.890869140625,1.0,0.5019913911819458,0.5059500932693481,0.5059500932693481,1.0,1.0,-2.769014358520508,1.025013446807861,1.7440009117126465,0.4001486301422119,0.8814584612846375,0.8814584612846375,0.0,93.52306365966795,116.0,55246.31640625,0.0,1649.00244140625,1.0,279.7562866210937,283.3022766113281,297.2019348144531,300.7961120605469,293.1499938964844,293.1499938964844,280.04998779296875,39394.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862852931022644,1.0,0.0,0.0,3.719197034835816,3.7192223072052,9.229786996911572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.35888671875,0.0,1637.4061279296875,1895.4371337890625,0.0,3055.764404296875,0.9235241413116456,1.0,0.0,3.0,1.0,0.0
17833980,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9990000128746032,0.4959502816200256,0.4002506136894226,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.953531801700592,0.3798439800739288,0.3595548272132873,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.958085596561432,0.3844945132732391,0.2691256403923034,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9078725576400756,0.3332091569900512,0.3160619735717773,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7916265726089478,0.2190352231264114,0.9900498986244202,285.053955078125,284.95001220703125,298.6595153808594,294.19439697265625,297.8828430175781,297.4247741699219,285.05450439453125,1.0,0.5105589032173157,0.505250096321106,0.505250096321106,1.0,1.0,-2.8034255504608154,1.0382368564605713,1.7651885747909546,0.4055244922637939,1.0,1.0,0.0,98.78865051269533,136.0,55066.54296875,0.0,1725.3602294921875,1.0,280.04376220703125,283.4676818847656,297.1709899902344,300.6773376464844,293.1499938964844,293.1499938964844,279.75,33244.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541448712348938,1.0,0.0,0.0,3.843161106109619,3.843186616897583,9.855314146989258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.8427734375,0.0,1737.1710205078125,1895.4371337890625,0.0,2974.10693359375,0.9464672803878784,1.0,0.0,3.0,1.0,0.0
17834040,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9990000128746032,0.4959502816200256,0.4002506136894226,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.953531801700592,0.3798439800739288,0.3595548272132873,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.958085596561432,0.3844945132732391,0.2691256403923034,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9078725576400756,0.3332091569900512,0.3160619735717773,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7916265726089478,0.2190352231264114,0.9900498986244202,285.053955078125,284.95001220703125,298.6595153808594,294.19439697265625,297.8828430175781,297.4247741699219,285.05450439453125,1.0,0.5105589032173157,0.505250096321106,0.505250096321106,1.0,1.0,-2.8034255504608154,1.0382368564605713,1.7651885747909546,0.4055244922637939,1.0,1.0,0.0,98.78865051269533,136.0,55066.54296875,0.0,1725.3602294921875,1.0,280.04376220703125,283.4676818847656,297.1709899902344,300.6773376464844,293.1499938964844,293.1499938964844,279.75,33244.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541448712348938,1.0,0.0,0.0,3.843161106109619,3.843186616897583,9.855314146989258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.8427734375,0.0,1737.1710205078125,1895.4371337890625,0.0,2974.10693359375,0.9464672803878784,1.0,0.0,3.0,1.0,0.0
17834100,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9990000128746032,0.4960305988788605,0.414237231016159,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9431928992271424,0.3814123570919037,0.3613431453704834,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.947037637233734,0.3850779831409454,0.269788920879364,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8981189131736755,0.3340406119823456,0.3171374797821045,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.7832080125808716,0.219463512301445,0.9931704998016356,284.9250793457031,284.95001220703125,298.6776733398437,294.1981811523437,297.881591796875,297.41180419921875,284.9183959960937,1.0,0.5168706178665161,0.5049001574516296,0.5049001574516296,1.0,1.0,-2.8282177448272705,1.048001408576965,1.7802164554595947,0.4097384214401245,0.9485097527503968,0.9485097527503968,0.0,103.07986450195312,136.0,56534.03125,0.0,1783.857421875,1.0,279.79376220703125,283.30712890625,297.2403869628906,300.93524169921875,293.1499938964844,293.1499938964844,279.75,35051.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861884593963623,1.0,0.0,0.0,3.8597121238708496,3.859738111495972,9.940382597051212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.748046875,0.0,1771.738525390625,1895.4371337890625,0.0,3046.68115234375,0.950581967830658,1.0,0.0,3.0,1.0,0.0
17834160,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9990000128746032,0.494243711233139,0.4319340288639068,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9295740127563475,0.3827199041843414,0.3628241419792175,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.932529628276825,0.3853531777858734,0.2701761424541473,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8860876560211182,0.3346287906169891,0.3179402649402618,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.7727115750312805,0.2196702510118484,0.995300590991974,284.9227600097656,284.95001220703125,298.69464111328125,294.2015380859375,297.8724060058594,297.3871459960937,284.9258117675781,1.0,0.5241547226905823,0.5041469931602478,0.5041469931602478,1.0,1.0,-2.8552520275115967,1.058012843132019,1.7972391843795776,0.4137164354324341,0.9356522560119628,0.9356522560119628,0.0,108.52597045898438,154.0,56844.390625,0.0,1852.4771728515625,1.0,279.7559509277344,283.3057861328125,297.2418212890625,300.9218444824219,293.1499938964844,293.1499938964844,279.45001220703125,36713.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661162853240967,1.0,0.0,0.0,3.8246045112609854,3.824630498886109,9.760371995071182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.4296875,0.0,1741.830810546875,1895.4371337890625,0.0,3086.37744140625,0.9449349641799928,1.0,0.0,3.0,1.0,0.0
17834220,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9696781039237976,0.4896398484706878,0.441701203584671,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8883582353591919,0.3850353062152862,0.3657378256320953,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8892092704772949,0.3855986297130584,0.270888477563858,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8491705656051636,0.3354962170124054,0.3194997906684875,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7409645318984985,0.2196757644414901,0.9990248084068298,284.8801574707031,284.95001220703125,298.72491455078125,294.2069091796875,297.85009765625,297.3348999023437,284.8838806152344,1.0,0.5381565690040588,0.5026406049728394,0.5026406049728394,1.0,1.0,-2.876767635345459,1.064218282699585,1.8125492334365845,0.4157817363739013,0.8514058589935303,0.8514058589935303,0.0,126.1610870361328,172.0,57429.828125,0.0,1973.8609619140625,1.0,279.45684814453125,283.2410583496094,297.2393798828125,300.9886474609375,293.1499938964844,293.1499938964844,279.75,40882.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756682276725769,1.0,0.0,0.0,3.623273134231568,3.623297691345215,8.759824936532823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.890625,0.0,1539.90283203125,1895.4371337890625,0.0,3175.972900390625,0.903550386428833,1.0,0.0,3.0,1.0,0.0
17834280,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9696781039237976,0.4896398484706878,0.441701203584671,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8883582353591919,0.3850353062152862,0.3657378256320953,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8892092704772949,0.3855986297130584,0.270888477563858,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8491705656051636,0.3354962170124054,0.3194997906684875,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7409645318984985,0.2196757644414901,0.9990248084068298,284.8801574707031,284.95001220703125,298.72491455078125,294.2069091796875,297.85009765625,297.3348999023437,284.8838806152344,1.0,0.5381565690040588,0.5026406049728394,0.5026406049728394,1.0,1.0,-2.876767635345459,1.064218282699585,1.8125492334365845,0.4157817363739013,0.8514058589935303,0.8514058589935303,0.0,126.1610870361328,172.0,57429.828125,0.0,1973.8609619140625,1.0,279.45684814453125,283.2410583496094,297.2393798828125,300.9886474609375,293.1499938964844,293.1499938964844,279.75,40882.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756682276725769,1.0,0.0,0.0,3.623273134231568,3.623297691345215,8.759824936532823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.890625,0.0,1539.90283203125,1895.4371337890625,0.0,3175.972900390625,0.903550386428833,1.0,0.0,3.0,1.0,0.0
17834340,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.932613730430603,0.4910163283348083,0.442550390958786,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8589394092559814,0.388202428817749,0.3691837191581726,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8583381772041321,0.386889636516571,0.2720972299575805,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8221287727355957,0.3371059596538543,0.3215042352676391,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7172112464904785,0.2201262861490249,1.0036287307739258,285.0158386230469,284.95001220703125,298.75,294.2104187011719,297.85382080078125,297.327392578125,285.0146484375,1.0,0.5515934824943542,0.5011342763900757,0.5011342763900757,1.0,1.0,-2.89229702949524,1.0679540634155271,1.8243428468704224,0.4159948527812958,0.9649024605751038,0.9649024605751038,0.0,144.37399291992188,190.0,56957.73828125,0.0,2088.492431640625,1.0,279.7430114746094,283.3815612792969,297.187255859375,300.82403564453125,293.1499938964844,293.1499938964844,279.45001220703125,33402.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668249845504761,1.0,0.0,0.0,3.742878437042236,3.742902994155884,9.347699005957112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.419921875,0.0,1619.0477294921875,1895.4371337890625,0.0,3093.02587890625,0.9241603016853333,1.0,0.0,3.0,1.0,0.0
17834400,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.932613730430603,0.4910163283348083,0.442550390958786,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8589394092559814,0.388202428817749,0.3691837191581726,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8583381772041321,0.386889636516571,0.2720972299575805,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8221287727355957,0.3371059596538543,0.3215042352676391,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7172112464904785,0.2201262861490249,1.0036287307739258,285.0158386230469,284.95001220703125,298.75,294.2104187011719,297.85382080078125,297.327392578125,285.0146484375,1.0,0.5515934824943542,0.5011342763900757,0.5011342763900757,1.0,1.0,-2.89229702949524,1.0679540634155271,1.8243428468704224,0.4159948527812958,0.9649024605751038,0.9649024605751038,0.0,144.37399291992188,190.0,56957.73828125,0.0,2088.492431640625,1.0,279.7430114746094,283.3815612792969,297.187255859375,300.82403564453125,293.1499938964844,293.1499938964844,279.45001220703125,33402.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668249845504761,1.0,0.0,0.0,3.742878437042236,3.742902994155884,9.347699005957112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.419921875,0.0,1619.0477294921875,1895.4371337890625,0.0,3093.02587890625,0.9241603016853333,1.0,0.0,3.0,1.0,0.0
17834460,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9023239612579346,0.4919942021369934,0.4443364143371582,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8364195227622986,0.3906126916408539,0.3723937273025512,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8345704078674316,0.3872964680194855,0.2731078565120697,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7992645502090454,0.3380513191223144,0.3233173489570617,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6959134340286255,0.2201631814241409,1.007866144180298,284.90460205078125,284.95001220703125,298.7719421386719,294.2138061523437,297.85272216796875,297.3146667480469,284.9071960449219,1.0,0.5648353099822998,0.4995045065879822,0.4995045065879822,1.0,1.0,-2.906796455383301,1.070979118347168,1.8358174562454224,0.4159079790115356,0.871028482913971,0.871028482913971,0.0,162.96824645996094,178.0,57774.25390625,0.0,2205.111328125,1.0,279.4569702148437,283.2529602050781,297.23785400390625,300.9943542480469,293.1499938964844,293.1499938964844,279.75,38693.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755795359611511,1.0,0.0,0.0,3.635364294052124,3.635388851165772,8.81838786881417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.486328125,0.0,1537.0186767578125,1895.4371337890625,0.0,3175.141357421875,0.9043508768081664,1.0,0.0,3.0,1.0,0.0
17834520,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9023239612579346,0.4919942021369934,0.4443364143371582,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8364195227622986,0.3906126916408539,0.3723937273025512,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8345704078674316,0.3872964680194855,0.2731078565120697,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7992645502090454,0.3380513191223144,0.3233173489570617,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6959134340286255,0.2201631814241409,1.007866144180298,284.90460205078125,284.95001220703125,298.7719421386719,294.2138061523437,297.85272216796875,297.3146667480469,284.9071960449219,1.0,0.5648353099822998,0.4995045065879822,0.4995045065879822,1.0,1.0,-2.906796455383301,1.070979118347168,1.8358174562454224,0.4159079790115356,0.871028482913971,0.871028482913971,0.0,162.96824645996094,178.0,57774.25390625,0.0,2205.111328125,1.0,279.4569702148437,283.2529602050781,297.23785400390625,300.9943542480469,293.1499938964844,293.1499938964844,279.75,38693.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755795359611511,1.0,0.0,0.0,3.635364294052124,3.635388851165772,8.81838786881417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.486328125,0.0,1537.0186767578125,1895.4371337890625,0.0,3175.141357421875,0.9043508768081664,1.0,0.0,3.0,1.0,0.0
17834580,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8964195847511292,0.4944058358669281,0.4463210701942444,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8322793841362,0.3936713635921478,0.3752569854259491,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8292022347450256,0.3884621858596802,0.2738809883594513,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7940206527709961,0.3395464718341827,0.3247363865375519,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.6906134486198425,0.2205660194158554,1.009971022605896,285.0244140625,284.95001220703125,298.7929992675781,294.2189025878906,297.8592224121094,297.3145751953125,285.0225524902344,1.0,0.568904459476471,0.4978747069835663,0.4978747069835663,1.0,1.0,-2.917788028717041,1.072511076927185,1.8452768325805664,0.4149739444255829,0.9837607741355896,0.9837607741355896,0.0,168.58726501464844,166.0,57294.90625,0.0,2252.09912109375,1.0,279.74322509765625,283.3792419433594,297.1983642578125,300.8551940917969,293.1499938964844,293.1499938964844,279.45001220703125,32863.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677367568016052,1.0,0.0,0.0,3.7686479091644287,3.768672466278076,9.47685862229264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.6083984375,0.0,1644.987548828125,1895.4371337890625,0.0,3101.57958984375,0.9295911192893982,1.0,0.0,3.0,1.0,0.0
17834640,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8964195847511292,0.4944058358669281,0.4463210701942444,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8322793841362,0.3936713635921478,0.3752569854259491,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8292022347450256,0.3884621858596802,0.2738809883594513,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7940206527709961,0.3395464718341827,0.3247363865375519,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.6906134486198425,0.2205660194158554,1.009971022605896,285.0244140625,284.95001220703125,298.7929992675781,294.2189025878906,297.8592224121094,297.3145751953125,285.0225524902344,1.0,0.568904459476471,0.4978747069835663,0.4978747069835663,1.0,1.0,-2.917788028717041,1.072511076927185,1.8452768325805664,0.4149739444255829,0.9837607741355896,0.9837607741355896,0.0,168.58726501464844,166.0,57294.90625,0.0,2252.09912109375,1.0,279.74322509765625,283.3792419433594,297.1983642578125,300.8551940917969,293.1499938964844,293.1499938964844,279.45001220703125,32863.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677367568016052,1.0,0.0,0.0,3.7686479091644287,3.768672466278076,9.47685862229264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.6083984375,0.0,1644.987548828125,1895.4371337890625,0.0,3101.57958984375,0.9295911192893982,1.0,0.0,3.0,1.0,0.0
17834700,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8978375792503357,0.4950406849384308,0.4472137987613678,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8338940143585205,0.3949400782585144,0.3766178488731384,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8301942944526672,0.3887406885623932,0.2742227613925934,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7952682375907898,0.3400754332542419,0.3253775238990783,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6914409399032593,0.2206504046916961,1.0107383728027344,284.8810119628906,284.95001220703125,298.80322265625,294.2220764160156,297.8595886230469,297.3103332519531,284.8755187988281,1.0,0.5691273212432861,0.4970597922801971,0.4970597922801971,1.0,1.0,-2.922606945037842,1.0729749202728271,1.8496320247650144,0.4144256711006164,0.8906233906745911,0.8906233906745911,0.0,168.1885528564453,166.0,58317.07421875,0.0,2258.5341796875,1.0,279.4949035644531,283.2154541015625,297.2587280273437,301.0868530273437,293.1499938964844,293.1499938964844,279.45001220703125,36575.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874498724937439,1.0,0.0,0.0,3.755683660507202,3.755708694458008,9.411769497091882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.689453125,0.0,1658.383544921875,1895.4371337890625,0.0,3165.005859375,0.9273417592048644,1.0,0.0,3.0,1.0,0.0
17834760,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9001193642616272,0.4954268038272857,0.4475239217281341,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8363328576087952,0.3960351645946502,0.3776197135448456,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8319569826126099,0.3888124823570251,0.2742579579353332,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7973647713661194,0.3404410779476166,0.3256960809230804,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.693016529083252,0.2206151634454727,1.0104331970214844,284.8941650390625,284.95001220703125,298.8132629394531,294.2256164550781,297.8584289550781,297.3035583496094,284.8969421386719,1.0,0.5683566331863403,0.496396541595459,0.496396541595459,1.0,1.0,-2.924245834350586,1.0723865032196045,1.8518593311309808,0.4134968817234039,0.8763281106948853,0.8763281106948853,0.0,166.7581024169922,154.0,58066.5390625,0.0,2254.27197265625,1.0,279.4566955566406,283.2351379394531,297.2510986328125,301.02862548828125,293.1499938964844,293.1499938964844,279.75,38732.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767825961112976,1.0,0.0,0.0,3.6701042652130127,3.67012882232666,8.987731234810781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.0712890625,0.0,1576.2066650390625,1895.4371337890625,0.0,3186.421142578125,0.9118576645851136,1.0,0.0,3.0,1.0,0.0
17834820,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.908941924571991,0.4974519908428192,0.4487130343914032,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8443589806556702,0.3986525237560272,0.3796053826808929,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8388080596923828,0.3898308873176574,0.2745848298072815,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8048895597457886,0.3417327105998993,0.3264673352241516,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6992218494415283,0.2210236936807632,1.0104650259017944,285.02587890625,284.95001220703125,298.8296813964844,294.2324523925781,297.8642883300781,297.3047180175781,285.0240783691406,1.0,0.565750241279602,0.4952822625637054,0.4952822625637054,1.0,1.0,-2.929412364959717,1.072432279586792,1.8569800853729248,0.4122411608695984,0.984460175037384,0.984460175037384,0.0,161.5301055908203,154.0,57429.2421875,0.0,2237.2138671875,1.0,279.7373962402344,283.3751525878906,297.20379638671875,300.8603515625,293.1499938964844,293.1499938964844,279.75,33019.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687147498130798,1.0,0.0,0.0,3.77485990524292,3.7748847007751465,9.508127050139592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.8505859375,0.0,1653.505615234375,1895.4371337890625,0.0,3110.75390625,0.9313302040100098,1.0,0.0,3.0,1.0,0.0
17834880,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9113817811012268,0.4978358745574951,0.4490392506122589,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8464293479919434,0.3991698324680328,0.3800483644008636,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8406462073326111,0.3900465965270996,0.2747040092945099,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8068490624427795,0.3419987857341766,0.3266713321208954,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7008864283561707,0.2211232781410217,1.0106593370437622,285.01934814453125,284.95001220703125,298.8327331542969,294.2338562011719,297.865478515625,297.3051147460937,285.0176696777344,1.0,0.5651392340660095,0.4950700104236603,0.4950700104236603,1.0,1.0,-2.9309589862823486,1.0726693868637085,1.8582897186279297,0.4121216833591461,0.987837553024292,0.987837553024292,0.0,160.22276306152344,142.0,57492.359375,0.0,2233.3798828125,1.0,279.743408203125,283.36865234375,297.211669921875,300.8816223144531,293.1499938964844,293.1499938964844,279.45001220703125,33080.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685513138771057,1.0,0.0,0.0,3.7925710678100586,3.792596101760864,9.5975588010333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.6982421875,0.0,1674.94482421875,1895.4371337890625,0.0,3109.220947265625,0.9351465106010436,1.0,0.0,3.0,1.0,0.0
17834940,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9276728630065918,0.4988297820091247,0.4499797224998474,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8602012395858765,0.4016296565532684,0.3822396993637085,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8527981042861938,0.3904943764209747,0.2749544978141784,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8190540075302124,0.3429816663265228,0.3274506330490112,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7116889357566833,0.2212955951690673,1.010425090789795,284.8909606933594,284.95001220703125,298.8515319824219,294.2435302734375,297.8651123046875,297.2956237792969,284.8937072753906,1.0,0.5604224801063538,0.4937435090541839,0.4937435090541839,1.0,1.0,-2.9356882572174072,1.0720951557159424,1.8635931015014648,0.4104982018470764,0.8788114190101624,0.8788114190101624,0.0,151.6373748779297,130.0,58249.296875,0.0,2198.658447265625,1.0,279.45635986328125,283.2267150878906,297.2669982910156,301.0551452636719,293.1499938964844,293.1499938964844,279.75,38873.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771759271621704,1.0,0.0,0.0,3.689500570297241,3.689525604248047,9.082982046493272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.453125,0.0,1599.296142578125,1895.4371337890625,0.0,3190.109375,0.9162198901176452,1.0,0.0,3.0,1.0,0.0
