time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9276728630065918,0.4988297820091247,0.4499797224998474,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8602012395858765,0.4016296565532684,0.3822396993637085,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8527981042861938,0.3904943764209747,0.2749544978141784,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8190540075302124,0.3429816663265228,0.3274506330490112,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7116889357566833,0.2212955951690673,1.010425090789795,284.8909606933594,284.95001220703125,298.8515319824219,294.2435302734375,297.8651123046875,297.2956237792969,284.8937072753906,1.0,0.5604224801063538,0.4937435090541839,0.4937435090541839,1.0,1.0,-2.9356882572174072,1.0720951557159424,1.8635931015014648,0.4104982018470764,0.8788114190101624,0.8788114190101624,0.0,151.6373748779297,130.0,58249.296875,0.0,2198.658447265625,1.0,279.45635986328125,283.2267150878906,297.2669982910156,301.0551452636719,293.1499938964844,293.1499938964844,279.75,38873.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771759271621704,1.0,0.0,0.0,3.689500570297241,3.689525604248047,9.082982046493272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.453125,0.0,1599.296142578125,1895.4371337890625,0.0,3190.109375,0.9162198901176452,1.0,0.0,3.0,1.0,0.0
17835060,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9498692750930786,0.5011997222900391,0.4513171017169952,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8791700005531311,0.4048600196838379,0.3846076726913452,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8699591159820557,0.3918186128139496,0.2753532826900482,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8349345922470093,0.3446229100227356,0.3283553421497345,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7252267599105835,0.221911683678627,1.0104409456253052,285.01959228515625,284.95001220703125,298.86968994140625,294.2545166015625,297.8724365234375,297.2982788085937,285.0180053710937,1.0,0.5548322200775146,0.4925471842288971,0.4925471842288971,1.0,1.0,-2.9417195320129395,1.0723004341125488,1.8694190979003904,0.4091236591339111,0.9917094707489014,0.9917094707489014,0.0,141.2638702392578,118.0,57653.1015625,0.0,2157.105224609375,1.0,279.7434997558594,283.3643493652344,297.23095703125,300.91021728515625,293.1499938964844,293.1499938964844,279.45001220703125,33171.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686610460281372,1.0,0.0,0.0,3.807662010192871,3.8076870441436768,9.674089369582362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.859375,0.0,1693.67724609375,1895.4371337890625,0.0,3110.250244140625,0.9386290907859802,1.0,0.0,3.0,1.0,0.0
17835120,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9498692750930786,0.5011997222900391,0.4513171017169952,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8791700005531311,0.4048600196838379,0.3846076726913452,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8699591159820557,0.3918186128139496,0.2753532826900482,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8349345922470093,0.3446229100227356,0.3283553421497345,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7252267599105835,0.221911683678627,1.0104409456253052,285.01959228515625,284.95001220703125,298.86968994140625,294.2545166015625,297.8724365234375,297.2982788085937,285.0180053710937,1.0,0.5548322200775146,0.4925471842288971,0.4925471842288971,1.0,1.0,-2.9417195320129395,1.0723004341125488,1.8694190979003904,0.4091236591339111,0.9917094707489014,0.9917094707489014,0.0,141.2638702392578,118.0,57653.1015625,0.0,2157.105224609375,1.0,279.7434997558594,283.3643493652344,297.23095703125,300.91021728515625,293.1499938964844,293.1499938964844,279.45001220703125,33171.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686610460281372,1.0,0.0,0.0,3.807662010192871,3.8076870441436768,9.674089369582362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.859375,0.0,1693.67724609375,1895.4371337890625,0.0,3110.250244140625,0.9386290907859802,1.0,0.0,3.0,1.0,0.0
17835180,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9732382297515868,0.5021055936813354,0.4521149098873138,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9018954038619996,0.407377690076828,0.386780172586441,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8908289670944214,0.3923250138759613,0.2755895555019378,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8540545701980591,0.3456600308418274,0.3291103839874267,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7407854795455933,0.2221637815237045,1.0102015733718872,284.8905029296875,284.95001220703125,298.8872375488281,294.2667236328125,297.8721618652344,297.28955078125,284.89324951171875,1.0,0.5487563610076904,0.4913508892059326,0.4913508892059326,1.0,1.0,-2.946202039718628,1.0718408823013306,1.874361038208008,0.4076099693775177,0.8823140859603882,0.8823140859603882,0.0,130.52952575683594,106.0,58437.61328125,0.0,2110.901611328125,1.0,279.45623779296875,283.2215881347656,297.28961181640625,301.0885925292969,293.1499938964844,293.1499938964844,279.75,38852.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771654963493347,1.0,0.0,0.0,3.706308841705322,3.706334114074707,9.165929668597528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.494140625,0.0,1618.394775390625,1895.4371337890625,0.0,3190.011474609375,0.9199360609054564,1.0,0.0,3.0,1.0,0.0
17835240,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9732382297515868,0.5021055936813354,0.4521149098873138,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9018954038619996,0.407377690076828,0.386780172586441,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8908289670944214,0.3923250138759613,0.2755895555019378,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8540545701980591,0.3456600308418274,0.3291103839874267,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7407854795455933,0.2221637815237045,1.0102015733718872,284.8905029296875,284.95001220703125,298.8872375488281,294.2667236328125,297.8721618652344,297.28955078125,284.89324951171875,1.0,0.5487563610076904,0.4913508892059326,0.4913508892059326,1.0,1.0,-2.946202039718628,1.0718408823013306,1.874361038208008,0.4076099693775177,0.8823140859603882,0.8823140859603882,0.0,130.52952575683594,106.0,58437.61328125,0.0,2110.901611328125,1.0,279.45623779296875,283.2215881347656,297.28961181640625,301.0885925292969,293.1499938964844,293.1499938964844,279.75,38852.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771654963493347,1.0,0.0,0.0,3.706308841705322,3.706334114074707,9.165929668597528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.494140625,0.0,1618.394775390625,1895.4371337890625,0.0,3190.011474609375,0.9199360609054564,1.0,0.0,3.0,1.0,0.0
17835300,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9850574135780334,0.5031242370605469,0.4524594247341156,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9158583283424376,0.4089235961437225,0.3878055512905121,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9030818939208984,0.3929005265235901,0.2756528854370117,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.865513026714325,0.3464139997959137,0.3294223248958587,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7500131726264954,0.2224325686693191,1.009804129600525,285.02398681640625,284.95001220703125,298.89581298828125,294.27325439453125,297.8748474121094,297.28973388671875,285.0279541015625,1.0,0.5455278754234314,0.4907527565956116,0.4907527565956116,1.0,1.0,-2.947816133499145,1.0713601112365725,1.8764560222625728,0.4066141247749328,0.9732243418693542,0.9732243418693542,0.0,124.96946716308594,106.0,57637.66015625,0.0,2085.716064453125,1.0,279.703369140625,283.3691101074219,297.2401428222656,300.88067626953125,293.1499938964844,293.1499938964844,279.75,34289.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708106279373169,1.0,0.0,0.0,3.749781847000122,3.7498064041137695,9.382213193021016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.1572265625,0.0,1633.8897705078125,1895.4371337890625,0.0,3130.41455078125,0.9282597303390504,1.0,0.0,3.0,1.0,0.0
17835360,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9977834820747375,0.5043730139732361,0.4533123672008514,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9340426325798036,0.4106500148773193,0.3891422152519226,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9194119572639464,0.39368537068367,0.2759811580181122,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8799259662628174,0.347335547208786,0.3300036489963531,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7617462277412415,0.2228332757949829,1.0102609395980835,285.0212707519531,284.95001220703125,298.9042358398437,294.28009033203125,297.879150390625,297.2925109863281,285.0198059082031,1.0,0.5423625707626343,0.490155428647995,0.490155428647995,1.0,1.0,-2.951982259750366,1.0719175338745115,1.880064606666565,0.4061284363269806,0.9969754815101624,0.9969754815101624,0.0,118.97151947021484,94.0,57833.171875,0.0,2062.69140625,1.0,279.7434387207031,283.3617858886719,297.2563171386719,300.9462280273437,293.1499938964844,293.1499938964844,279.45001220703125,33201.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686363101005554,1.0,0.0,0.0,3.822077512741089,3.8221027851104736,9.747477633936796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.427734375,0.0,1711.246337890625,1895.4371337890625,0.0,3110.01806640625,0.9420034885406494,1.0,0.0,3.0,1.0,0.0
17835420,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.5097094178199768,0.4358021914958954,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9534667134284972,0.4129988253116607,0.3914178311824798,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9373980164527892,0.3940132260322571,0.2762886583805084,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8955370187759399,0.3482117354869842,0.3308637142181396,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.774387001991272,0.2229744493961334,1.0106676816940308,284.87750244140625,284.95001220703125,298.9207458496094,294.2944641113281,297.8898010253906,297.3030700683594,284.8814392089844,1.0,0.533510684967041,0.4889608025550842,0.4889608025550842,1.0,1.0,-2.919574022293091,1.05621600151062,1.8633580207824707,0.3988478183746338,0.8702223300933838,0.8702223300933838,0.0,112.01274871826172,97.0,57927.5546875,0.0,1984.4757080078125,1.0,279.4564514160156,283.2147827148437,297.3110656738281,301.09161376953125,293.1499938964844,293.1499938964844,279.75,40192.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762319684028625,1.0,0.0,0.0,3.680750846862793,3.680775880813599,9.039952715284016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.7890625,0.0,1599.2803955078125,1895.4371337890625,0.0,3181.2587890625,0.9156069159507751,1.0,0.0,3.0,1.0,0.0
17835480,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.5097094178199768,0.4358021914958954,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9534667134284972,0.4129988253116607,0.3914178311824798,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9373980164527892,0.3940132260322571,0.2762886583805084,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8955370187759399,0.3482117354869842,0.3308637142181396,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.774387001991272,0.2229744493961334,1.0106676816940308,284.87750244140625,284.95001220703125,298.9207458496094,294.2944641113281,297.8898010253906,297.3030700683594,284.8814392089844,1.0,0.533510684967041,0.4889608025550842,0.4889608025550842,1.0,1.0,-2.919574022293091,1.05621600151062,1.8633580207824707,0.3988478183746338,0.8702223300933838,0.8702223300933838,0.0,112.01274871826172,97.0,57927.5546875,0.0,1984.4757080078125,1.0,279.4564514160156,283.2147827148437,297.3110656738281,301.09161376953125,293.1499938964844,293.1499938964844,279.75,40192.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762319684028625,1.0,0.0,0.0,3.680750846862793,3.680775880813599,9.039952715284016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.7890625,0.0,1599.2803955078125,1895.4371337890625,0.0,3181.2587890625,0.9156069159507751,1.0,0.0,3.0,1.0,0.0
17835540,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9990000128746032,0.5179361701011658,0.4132975935935974,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9729745388031006,0.416197121143341,0.3939360678195953,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9567230939865112,0.3952830135822296,0.2767854034900665,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9135679006576538,0.349805474281311,0.3319102525711059,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7888205051422119,0.2236469686031341,1.011795997619629,285.0016174316406,284.95001220703125,298.93682861328125,294.3097839355469,297.9154357910156,297.33612060546875,284.9999389648437,1.0,0.5294928550720215,0.4877661466598511,0.4877661466598511,1.0,1.0,-2.9148707389831543,1.052108645439148,1.8627619743347168,0.3943893909454345,0.9704779386520386,0.9704779386520386,0.0,106.09761810302734,117.0,57118.40234375,0.0,1936.455810546875,1.0,279.7434997558594,283.34967041015625,297.27593994140625,300.927001953125,293.1499938964844,293.1499938964844,279.45001220703125,33787.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654979467391968,1.0,0.0,0.0,3.787447214126587,3.7874722480773926,9.571641612637904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.9404296875,0.0,1674.3514404296875,1895.4371337890625,0.0,3080.576904296875,0.9344051480293274,1.0,0.0,3.0,1.0,0.0
17835600,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9990000128746032,0.5179361701011658,0.4132975935935974,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9729745388031006,0.416197121143341,0.3939360678195953,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9567230939865112,0.3952830135822296,0.2767854034900665,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9135679006576538,0.349805474281311,0.3319102525711059,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7888205051422119,0.2236469686031341,1.011795997619629,285.0016174316406,284.95001220703125,298.93682861328125,294.3097839355469,297.9154357910156,297.33612060546875,284.9999389648437,1.0,0.5294928550720215,0.4877661466598511,0.4877661466598511,1.0,1.0,-2.9148707389831543,1.052108645439148,1.8627619743347168,0.3943893909454345,0.9704779386520386,0.9704779386520386,0.0,106.09761810302734,117.0,57118.40234375,0.0,1936.455810546875,1.0,279.7434997558594,283.34967041015625,297.27593994140625,300.927001953125,293.1499938964844,293.1499938964844,279.45001220703125,33787.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654979467391968,1.0,0.0,0.0,3.787447214126587,3.7874722480773926,9.571641612637904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.9404296875,0.0,1674.3514404296875,1895.4371337890625,0.0,3080.576904296875,0.9344051480293274,1.0,0.0,3.0,1.0,0.0
17835660,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.5231110453605652,0.4204150736331939,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9697309732437134,0.4187317490577698,0.3965813219547272,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9515556693077089,0.3957968056201935,0.2773601412773132,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9090100526809692,0.3508415818214416,0.3331252038478851,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7848846316337585,0.224016934633255,1.0143036842346191,284.902587890625,284.95001220703125,298.9525451660156,294.3259582519531,297.9273986816406,297.3466796875,284.9060363769531,1.0,0.5339483022689819,0.4870531857013702,0.4870531857013702,1.0,1.0,-2.931734800338745,1.0576313734054563,1.874103546142578,0.395546555519104,0.8771880865097046,0.8771880865097046,0.0,108.47283935546876,137.0,58001.5546875,0.0,1976.0736083984373,1.0,279.45672607421875,283.2341003417969,297.34100341796875,301.1034851074219,293.1499938964844,293.1499938964844,279.75,38849.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723243474960327,1.0,0.0,0.0,3.666731119155884,3.6667559146881104,8.971218221631716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.51953125,0.0,1573.280029296875,1895.4371337890625,0.0,3144.613037109375,0.9115892052650452,1.0,0.0,3.0,1.0,0.0
17835720,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.5231110453605652,0.4204150736331939,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9697309732437134,0.4187317490577698,0.3965813219547272,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9515556693077089,0.3957968056201935,0.2773601412773132,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9090100526809692,0.3508415818214416,0.3331252038478851,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7848846316337585,0.224016934633255,1.0143036842346191,284.902587890625,284.95001220703125,298.9525451660156,294.3259582519531,297.9273986816406,297.3466796875,284.9060363769531,1.0,0.5339483022689819,0.4870531857013702,0.4870531857013702,1.0,1.0,-2.931734800338745,1.0576313734054563,1.874103546142578,0.395546555519104,0.8771880865097046,0.8771880865097046,0.0,108.47283935546876,137.0,58001.5546875,0.0,1976.0736083984373,1.0,279.45672607421875,283.2341003417969,297.34100341796875,301.1034851074219,293.1499938964844,293.1499938964844,279.75,38849.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723243474960327,1.0,0.0,0.0,3.666731119155884,3.6667559146881104,8.971218221631716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.51953125,0.0,1573.280029296875,1895.4371337890625,0.0,3144.613037109375,0.9115892052650452,1.0,0.0,3.0,1.0,0.0
17835780,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9990000128746032,0.5237289667129517,0.4438779950141907,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9543713331222534,0.4220800399780273,0.3997183442115783,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9334007501602172,0.3972160816192627,0.2783156931400299,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8934944272041321,0.3525562882423401,0.3347622156143188,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7715257406234741,0.2247657477855682,1.0181758403778076,285.0514831542969,284.95001220703125,298.9678955078125,294.34283447265625,297.9262084960937,297.3357849121094,285.0513916015625,1.0,0.5443492531776428,0.486340194940567,0.486340194940567,1.0,1.0,-2.9714572429656982,1.0724536180496216,1.8990036249160769,0.401094526052475,1.0,1.0,0.0,116.00076293945312,155.0,58012.16796875,0.0,2080.819091796875,1.0,279.74346923828125,283.3832092285156,297.32330322265625,301.010009765625,293.1499938964844,293.1499938964844,279.45001220703125,32683.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646183013916016,1.0,0.0,0.0,3.809758901596069,3.809783697128296,9.684746373750386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.201171875,0.0,1692.3768310546875,1895.4371337890625,0.0,3072.324951171875,0.9387097358703612,1.0,0.0,3.0,1.0,0.0
17835840,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9990000128746032,0.5237289667129517,0.4438779950141907,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9543713331222534,0.4220800399780273,0.3997183442115783,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9334007501602172,0.3972160816192627,0.2783156931400299,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8934944272041321,0.3525562882423401,0.3347622156143188,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7715257406234741,0.2247657477855682,1.0181758403778076,285.0514831542969,284.95001220703125,298.9678955078125,294.34283447265625,297.9262084960937,297.3357849121094,285.0513916015625,1.0,0.5443492531776428,0.486340194940567,0.486340194940567,1.0,1.0,-2.9714572429656982,1.0724536180496216,1.8990036249160769,0.401094526052475,1.0,1.0,0.0,116.00076293945312,155.0,58012.16796875,0.0,2080.819091796875,1.0,279.74346923828125,283.3832092285156,297.32330322265625,301.010009765625,293.1499938964844,293.1499938964844,279.45001220703125,32683.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646183013916016,1.0,0.0,0.0,3.809758901596069,3.809783697128296,9.684746373750386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.201171875,0.0,1692.3768310546875,1895.4371337890625,0.0,3072.324951171875,0.9387097358703612,1.0,0.0,3.0,1.0,0.0
17835900,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9990000128746032,0.5215834975242615,0.4592666625976562,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.943875014781952,0.4234635233879089,0.4013890027999878,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.921829640865326,0.3976129591464996,0.2788808941841125,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8839560151100159,0.3531792759895324,0.3356858491897583,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7633482813835144,0.2249633967876434,1.0204315185546875,284.9205322265625,284.95001220703125,298.9754943847656,294.3515319824219,297.9165344238281,297.3161315917969,284.9150085449219,1.0,0.550919234752655,0.4859837293624878,0.4859837293624878,1.0,1.0,-2.996462106704712,1.0819247961044312,1.9145374298095703,0.4048741459846496,0.9386663436889648,0.9386663436889648,0.0,121.09342956542967,155.0,59527.18359375,0.0,2149.908935546875,1.0,279.4942932128906,283.2236633300781,297.3944091796875,301.2767333984375,293.1499938964844,293.1499938964844,279.45001220703125,34994.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722732067108154,1.0,0.0,0.0,3.826765298843384,3.826790809631348,9.77140302893531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.0224609375,0.0,1730.97607421875,1895.4371337890625,0.0,3144.133544921875,0.942960560321808,1.0,0.0,3.0,1.0,0.0
17835960,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9911639094352722,0.5181239247322083,0.4679197967052459,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.925466775894165,0.4245501458644867,0.4027915596961975,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.903687596321106,0.3976894617080688,0.279220312833786,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8684172034263611,0.3535376489162445,0.3363977372646332,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.7502862215042114,0.2249284088611602,1.02205491065979,284.91949462890625,284.95001220703125,298.9830017089844,294.3603820800781,297.9020080566406,297.2899780273437,284.92047119140625,1.0,0.5575539469718933,0.485069215297699,0.485069215297699,1.0,1.0,-3.011203050613404,1.0860719680786133,1.92513120174408,0.4065053761005401,0.9260684847831726,0.9260684847831726,0.0,128.91604614257812,173.0,59743.0,0.0,2216.32666015625,1.0,279.4562072753906,283.2222900390625,297.39923095703125,301.26629638671875,293.1499938964844,293.1499938964844,279.1499938964844,36671.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876248300075531,1.0,0.0,0.0,3.791479587554932,3.791505098342896,9.592034757588408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.5205078125,0.0,1701.5601806640625,1895.4371337890625,0.0,3181.411865234375,0.9374343156814576,1.0,0.0,3.0,1.0,0.0
17836020,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9547648429870604,0.5147813558578491,0.464585542678833,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8903980851173401,0.4262589514255523,0.4051413238048553,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8701563477516174,0.3975458741188049,0.2796671688556671,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8382368087768555,0.3539189994335174,0.3375028967857361,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7248879671096802,0.2245636582374572,1.0240330696105957,284.8778991699219,284.95001220703125,298.9967041015625,294.3769836425781,297.887939453125,297.262939453125,284.8818054199219,1.0,0.5687313675880432,0.4833865463733673,0.4833865463733673,1.0,1.0,-3.0148744583129883,1.0841686725616455,1.9307057857513428,0.4035908877849579,0.8421145677566528,0.8421145677566528,0.0,146.62152099609375,173.0,60015.01953125,0.0,2313.4638671875,1.0,279.1600952148437,283.1668701171875,297.4046325683594,301.3227233886719,293.1499938964844,293.1499938964844,279.1499938964844,41254.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837376832962036,1.0,0.0,0.0,3.576693534851074,3.5767178535461426,8.536046038898348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.27734375,0.0,1491.653076171875,1895.4371337890625,0.0,3251.59765625,0.8938894867897034,1.0,0.0,3.0,1.0,0.0
17836080,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9517635703086852,0.5146927237510681,0.464468777179718,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8879823684692383,0.4264392554759979,0.4053448736667633,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.867743194103241,0.3975697755813598,0.279706597328186,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8360984921455383,0.3539778590202331,0.3375965058803558,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7230225205421448,0.2245458364486694,1.024172067642212,284.884521484375,284.95001220703125,298.9978942871094,294.3784484863281,297.8875427246094,297.26190185546875,284.886962890625,1.0,0.5696883201599121,0.4832402169704437,0.4832402169704437,1.0,1.0,-3.0153048038482666,1.0840445756912231,1.931260108947754,0.4033760726451874,0.8428898453712463,0.8428898453712463,0.0,148.12301635742188,191.0,60014.1484375,0.0,2321.966552734375,1.0,279.1576538085937,283.17120361328125,297.400146484375,301.3108825683594,293.1499938964844,293.1499938964844,279.45001220703125,40705.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835372924804688,1.0,0.0,0.0,3.571553468704224,3.571577548980713,8.511529472343682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.3984375,0.0,1482.0789794921875,1895.4371337890625,0.0,3249.72119140625,0.8921234607696533,1.0,0.0,3.0,1.0,0.0
17836140,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9201827049255372,0.5152349472045898,0.464997798204422,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8638724088668823,0.4293481409549713,0.408544510602951,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8438668251037598,0.3986127376556396,0.280752420425415,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8143768906593323,0.3552933633327484,0.3393242955207824,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7026125192642212,0.2247452288866043,1.027629017829895,285.0067138671875,284.95001220703125,299.0126037597656,294.3969421386719,297.8897705078125,297.2599182128906,285.0063781738281,1.0,0.5818515419960022,0.4814112186431885,0.4814112186431885,1.0,1.0,-3.0272672176361084,1.0851303339004517,1.9421367645263672,0.4018604159355163,0.9447153210639954,0.9447153210639954,0.0,165.9581756591797,194.0,59545.03515625,0.0,2435.814453125,1.0,279.4418029785156,283.3038024902344,297.3700866699219,301.1661071777344,293.1499938964844,293.1499938964844,279.1499938964844,33619.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740221858024597,1.0,0.0,0.0,3.685462713241577,3.6854865550994873,9.063111292562098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.013671875,0.0,1555.0008544921875,1895.4371337890625,0.0,3160.537109375,0.9117028713226318,1.0,0.0,3.0,1.0,0.0
17836200,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9201827049255372,0.5152349472045898,0.464997798204422,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8638724088668823,0.4293481409549713,0.408544510602951,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8438668251037598,0.3986127376556396,0.280752420425415,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8143768906593323,0.3552933633327484,0.3393242955207824,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7026125192642212,0.2247452288866043,1.027629017829895,285.0067138671875,284.95001220703125,299.0126037597656,294.3969421386719,297.8897705078125,297.2599182128906,285.0063781738281,1.0,0.5818515419960022,0.4814112186431885,0.4814112186431885,1.0,1.0,-3.0272672176361084,1.0851303339004517,1.9421367645263672,0.4018604159355163,0.9447153210639954,0.9447153210639954,0.0,165.9581756591797,194.0,59545.03515625,0.0,2435.814453125,1.0,279.4418029785156,283.3038024902344,297.3700866699219,301.1661071777344,293.1499938964844,293.1499938964844,279.1499938964844,33619.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740221858024597,1.0,0.0,0.0,3.685462713241577,3.6854865550994873,9.063111292562098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.013671875,0.0,1555.0008544921875,1895.4371337890625,0.0,3160.537109375,0.9117028713226318,1.0,0.0,3.0,1.0,0.0
17836260,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9028679132461548,0.5147028565406799,0.4652639627456665,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8511356711387634,0.4314810633659363,0.4112203419208526,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8308520913124084,0.3988130688667297,0.2814059853553772,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8014097213745117,0.3559690415859222,0.3406044542789459,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6902575492858887,0.2245751321315765,1.029613018035889,284.91046142578125,284.95001220703125,299.0272216796875,294.4158020019531,297.88751220703125,297.25054931640625,284.9123229980469,1.0,0.5895168781280518,0.4800375998020172,0.4800375998020172,1.0,1.0,-3.03552508354187,1.0855627059936523,1.949962258338928,0.4007768929004669,0.8599530458450317,0.8599530458450317,0.0,177.9075469970703,197.0,60299.3359375,0.0,2513.030517578125,1.0,279.1574401855469,283.1895446777344,297.4337158203125,301.3478698730469,293.1499938964844,293.1499938964844,279.45001220703125,38616.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881399929523468,1.0,0.0,0.0,3.57302188873291,3.573045492172241,8.518529170942202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.322265625,0.0,1468.366943359375,1895.4371337890625,0.0,3229.69873046875,0.8905619978904724,1.0,0.0,3.0,1.0,0.0
17836320,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9028679132461548,0.5147028565406799,0.4652639627456665,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8511356711387634,0.4314810633659363,0.4112203419208526,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8308520913124084,0.3988130688667297,0.2814059853553772,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8014097213745117,0.3559690415859222,0.3406044542789459,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6902575492858887,0.2245751321315765,1.029613018035889,284.91046142578125,284.95001220703125,299.0272216796875,294.4158020019531,297.88751220703125,297.25054931640625,284.9123229980469,1.0,0.5895168781280518,0.4800375998020172,0.4800375998020172,1.0,1.0,-3.03552508354187,1.0855627059936523,1.949962258338928,0.4007768929004669,0.8599530458450317,0.8599530458450317,0.0,177.9075469970703,197.0,60299.3359375,0.0,2513.030517578125,1.0,279.1574401855469,283.1895446777344,297.4337158203125,301.3478698730469,293.1499938964844,293.1499938964844,279.45001220703125,38616.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881399929523468,1.0,0.0,0.0,3.57302188873291,3.573045492172241,8.518529170942202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.322265625,0.0,1468.366943359375,1895.4371337890625,0.0,3229.69873046875,0.8905619978904724,1.0,0.0,3.0,1.0,0.0
17836380,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8940399289131165,0.5155190229415894,0.4659318029880523,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8447821140289307,0.4343132376670837,0.4139672517776489,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.823785662651062,0.399775892496109,0.2821225821971893,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7942265272140503,0.3572213053703308,0.3418962359428406,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6833257079124451,0.2247949391603469,1.0313663482666016,285.01519775390625,284.95001220703125,299.041748046875,294.43487548828125,297.8915710449219,297.2510070800781,285.0140686035156,1.0,0.5949440598487854,0.4786639809608459,0.4786639809608459,1.0,1.0,-3.0441460609436035,1.0861588716506958,1.9579870700836184,0.3995933532714844,0.9608588814735411,0.9608588814735411,0.0,185.54806518554688,185.0,59888.140625,0.0,2568.988525390625,1.0,279.4419250488281,283.3052978515625,297.4140319824219,301.2311706542969,293.1499938964844,293.1499938964844,279.1499938964844,32989.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735641837120056,1.0,0.0,0.0,3.706371307373047,3.706395387649536,9.166237759927752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.3017578125,0.0,1573.917724609375,1895.4371337890625,0.0,3156.241455078125,0.9158539175987244,1.0,0.0,3.0,1.0,0.0
17836440,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8940399289131165,0.5155190229415894,0.4659318029880523,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8447821140289307,0.4343132376670837,0.4139672517776489,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.823785662651062,0.399775892496109,0.2821225821971893,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7942265272140503,0.3572213053703308,0.3418962359428406,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6833257079124451,0.2247949391603469,1.0313663482666016,285.01519775390625,284.95001220703125,299.041748046875,294.43487548828125,297.8915710449219,297.2510070800781,285.0140686035156,1.0,0.5949440598487854,0.4786639809608459,0.4786639809608459,1.0,1.0,-3.0441460609436035,1.0861588716506958,1.9579870700836184,0.3995933532714844,0.9608588814735411,0.9608588814735411,0.0,185.54806518554688,185.0,59888.140625,0.0,2568.988525390625,1.0,279.4419250488281,283.3052978515625,297.4140319824219,301.2311706542969,293.1499938964844,293.1499938964844,279.1499938964844,32989.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735641837120056,1.0,0.0,0.0,3.706371307373047,3.706395387649536,9.166237759927752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.3017578125,0.0,1573.917724609375,1895.4371337890625,0.0,3156.241455078125,0.9158539175987244,1.0,0.0,3.0,1.0,0.0
17836500,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8937330842018127,0.5153267979621887,0.4661256968975067,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8452135324478149,0.4354133903980255,0.4152188599109649,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8236709237098694,0.3999172449111938,0.2823957800865173,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7942663431167603,0.3575929701328277,0.3424305915832519,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6830815672874451,0.2247616946697235,1.0317909717559814,284.87921142578125,284.95001220703125,299.04901123046875,294.4444580078125,297.8913269042969,297.2478332519531,284.8753967285156,1.0,0.5953121185302734,0.4779771566390991,0.4779771566390991,1.0,1.0,-3.0473742485046387,1.0859977006912231,1.961376428604126,0.3989374935626983,0.8704642653465271,0.8704642653465271,0.0,186.04299926757807,185.0,60867.61328125,0.0,2577.71337890625,1.0,279.1962585449219,283.1509094238281,297.4778137207031,301.4678649902344,293.1499938964844,293.1499938964844,279.1499938964844,37041.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798413276672363,1.0,0.0,0.0,3.6852519512176514,3.685276508331299,9.062075037036266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.9638671875,0.0,1580.608154296875,1895.4371337890625,0.0,3215.093505859375,0.9117253422737122,1.0,0.0,3.0,1.0,0.0
17836560,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8946356177330017,0.5149043798446655,0.4657209813594818,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8468075394630432,0.4363685548305511,0.4160902202129364,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8246181011199951,0.3998930156230926,0.282363623380661,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.795465886592865,0.3578292727470398,0.3426322638988495,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.683846116065979,0.2246315032243728,1.0311048030853271,284.9028625488281,284.95001220703125,299.0563049316406,294.4540710449219,297.8900451660156,297.2430725097656,284.9049377441406,1.0,0.5946379899978638,0.4773193597793579,0.4773193597793579,1.0,1.0,-3.0473175048828125,1.0845755338668823,1.96274209022522,0.3976970613002777,0.8649516105651855,0.8649516105651855,0.0,185.0978240966797,173.0,60625.2421875,0.0,2572.697265625,1.0,279.15740966796875,283.177734375,297.4754333496094,301.4134521484375,293.1499938964844,293.1499938964844,279.45001220703125,38581.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816637992858887,1.0,0.0,0.0,3.602370262145996,3.6023943424224854,8.659044965497742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.1689453125,0.0,1499.8834228515625,1895.4371337890625,0.0,3232.1708984375,0.8968930244445801,1.0,0.0,3.0,1.0,0.0
17836620,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9025106430053712,0.5156843662261963,0.4658183157444,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8552083373069763,0.4392238855361938,0.4182934165000915,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8314098715782166,0.4008763432502746,0.2826753854751587,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8029962182044983,0.3590995967388153,0.3433803915977478,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6899026036262512,0.2249195426702499,1.0305395126342771,285.0105285644531,284.95001220703125,299.0708923339844,294.4732971191406,297.8949279785156,297.2449645996094,285.0087585449219,1.0,0.5914667844772339,0.4760037064552307,0.4760037064552307,1.0,1.0,-3.050671100616455,1.0831313133239746,1.9675397872924805,0.3956708312034607,0.9641242623329164,0.9641242623329164,0.0,179.10006713867188,161.0,60100.0859375,0.0,2547.904052734375,1.0,279.44293212890625,283.2972412109375,297.4515686035156,301.2851867675781,293.1499938964844,293.1499938964844,279.1499938964844,33100.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736934661865234,1.0,0.0,0.0,3.728907585144043,3.7289319038391113,9.27804592265602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.5107421875,0.0,1600.5819091796875,1895.4371337890625,0.0,3157.4541015625,0.920738399028778,1.0,0.0,3.0,1.0,0.0
17836680,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9025106430053712,0.5156843662261963,0.4658183157444,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8552083373069763,0.4392238855361938,0.4182934165000915,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8314098715782166,0.4008763432502746,0.2826753854751587,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8029962182044983,0.3590995967388153,0.3433803915977478,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6899026036262512,0.2249195426702499,1.0305395126342771,285.0105285644531,284.95001220703125,299.0708923339844,294.4732971191406,297.8949279785156,297.2449645996094,285.0087585449219,1.0,0.5914667844772339,0.4760037064552307,0.4760037064552307,1.0,1.0,-3.050671100616455,1.0831313133239746,1.9675397872924805,0.3956708312034607,0.9641242623329164,0.9641242623329164,0.0,179.10006713867188,161.0,60100.0859375,0.0,2547.904052734375,1.0,279.44293212890625,283.2972412109375,297.4515686035156,301.2851867675781,293.1499938964844,293.1499938964844,279.1499938964844,33100.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736934661865234,1.0,0.0,0.0,3.728907585144043,3.7289319038391113,9.27804592265602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.5107421875,0.0,1600.5819091796875,1895.4371337890625,0.0,3157.4541015625,0.920738399028778,1.0,0.0,3.0,1.0,0.0
17836740,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9142298102378844,0.5150755047798157,0.4653272330760956,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8668800592422485,0.441350907087326,0.4201774597167969,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8410484194755554,0.4010740220546722,0.2827452719211578,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8132480382919312,0.3597788214683532,0.3438750207424164,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.698648989200592,0.2248745560646057,1.0293399095535278,284.8995056152344,284.95001220703125,299.0855712890625,294.4924621582031,297.89471435546875,297.2391357421875,284.901611328125,1.0,0.5866556763648987,0.4746880829334259,0.4746880829334259,1.0,1.0,-3.051590919494629,1.0806801319122314,1.970910906791687,0.3933620452880859,0.8658625483512878,0.8658625483512878,0.0,170.80828857421875,149.0,60774.328125,0.0,2506.496337890625,1.0,279.1571044921875,283.1723937988281,297.51202392578125,301.46051025390625,293.1499938964844,293.1499938964844,279.45001220703125,38759.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814414739608765,1.0,0.0,0.0,3.615620374679565,3.615644693374634,8.722861366550205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.6630859375,0.0,1515.710693359375,1895.4371337890625,0.0,3230.088134765625,0.899985671043396,1.0,0.0,3.0,1.0,0.0
17836800,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9142298102378844,0.5150755047798157,0.4653272330760956,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8668800592422485,0.441350907087326,0.4201774597167969,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8410484194755554,0.4010740220546722,0.2827452719211578,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8132480382919312,0.3597788214683532,0.3438750207424164,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.698648989200592,0.2248745560646057,1.0293399095535278,284.8995056152344,284.95001220703125,299.0855712890625,294.4924621582031,297.89471435546875,297.2391357421875,284.901611328125,1.0,0.5866556763648987,0.4746880829334259,0.4746880829334259,1.0,1.0,-3.051590919494629,1.0806801319122314,1.970910906791687,0.3933620452880859,0.8658625483512878,0.8658625483512878,0.0,170.80828857421875,149.0,60774.328125,0.0,2506.496337890625,1.0,279.1571044921875,283.1723937988281,297.51202392578125,301.46051025390625,293.1499938964844,293.1499938964844,279.45001220703125,38759.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814414739608765,1.0,0.0,0.0,3.615620374679565,3.615644693374634,8.722861366550205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.6630859375,0.0,1515.710693359375,1895.4371337890625,0.0,3230.088134765625,0.899985671043396,1.0,0.0,3.0,1.0,0.0
