time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.931913197040558,0.515855610370636,0.4652700424194336,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8830344676971436,0.4442895054817199,0.4222904741764068,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8547713756561279,0.4021419584751129,0.2829929292201996,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8265329599380493,0.3611261546611786,0.3445286154747009,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7107332348823547,0.2252782136201858,1.028506636619568,285.00982666015625,284.95001220703125,299.1004333496094,294.511474609375,297.90069580078125,297.242431640625,285.00811767578125,1.0,0.5809369087219238,0.473530501127243,0.473530501127243,1.0,1.0,-3.054136276245117,1.0792096853256226,1.974926710128784,0.3914335668087005,0.9655362367630004,0.9655362367630004,0.0,160.52658081054688,137.0,60215.453125,0.0,2457.752685546875,1.0,279.4429931640625,283.2948913574219,297.4883728027344,301.3298034667969,293.1499938964844,293.1499938964844,279.1499938964844,33195.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731780052185059,1.0,0.0,0.0,3.738331079483032,3.7383553981781006,9.324999723503424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.6806640625,0.0,1612.191162109375,1895.4371337890625,0.0,3152.61962890625,0.922935962677002,1.0,0.0,3.0,1.0,0.0
17836920,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.931913197040558,0.515855610370636,0.4652700424194336,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8830344676971436,0.4442895054817199,0.4222904741764068,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8547713756561279,0.4021419584751129,0.2829929292201996,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8265329599380493,0.3611261546611786,0.3445286154747009,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7107332348823547,0.2252782136201858,1.028506636619568,285.00982666015625,284.95001220703125,299.1004333496094,294.511474609375,297.90069580078125,297.242431640625,285.00811767578125,1.0,0.5809369087219238,0.473530501127243,0.473530501127243,1.0,1.0,-3.054136276245117,1.0792096853256226,1.974926710128784,0.3914335668087005,0.9655362367630004,0.9655362367630004,0.0,160.52658081054688,137.0,60215.453125,0.0,2457.752685546875,1.0,279.4429931640625,283.2948913574219,297.4883728027344,301.3298034667969,293.1499938964844,293.1499938964844,279.1499938964844,33195.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731780052185059,1.0,0.0,0.0,3.738331079483032,3.7383553981781006,9.324999723503424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.6806640625,0.0,1612.191162109375,1895.4371337890625,0.0,3152.61962890625,0.922935962677002,1.0,0.0,3.0,1.0,0.0
17836980,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.951742947101593,0.51521235704422,0.4646682739257812,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9017580151557922,0.4464675784111023,0.4241385161876678,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8710546493530273,0.4023968279361725,0.2830398082733154,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.841680645942688,0.3618577718734741,0.3449868857860565,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7236024141311646,0.2253260165452957,1.0273147821426392,284.8991394042969,284.95001220703125,299.115478515625,294.5302124023437,297.90155029296875,297.23785400390625,284.9012756347656,1.0,0.5746893286705017,0.4723728895187378,0.4723728895187378,1.0,1.0,-3.054817676544189,1.0769803524017334,1.977837324142456,0.3893168568611145,0.8671990633010864,0.8671990633010864,0.0,149.87173461914062,125.0,60886.58984375,0.0,2403.51025390625,1.0,279.15704345703125,283.1702575683594,297.5490417480469,301.5050048828125,293.1499938964844,293.1499938964844,279.45001220703125,38793.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807864189147949,1.0,0.0,0.0,3.624117612838745,3.6241419315338135,8.763909704612161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.345703125,0.0,1525.31298828125,1895.4371337890625,0.0,3223.9501953125,0.9018981456756592,1.0,0.0,3.0,1.0,0.0
17837040,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.951742947101593,0.51521235704422,0.4646682739257812,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9017580151557922,0.4464675784111023,0.4241385161876678,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8710546493530273,0.4023968279361725,0.2830398082733154,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.841680645942688,0.3618577718734741,0.3449868857860565,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7236024141311646,0.2253260165452957,1.0273147821426392,284.8991394042969,284.95001220703125,299.115478515625,294.5302124023437,297.90155029296875,297.23785400390625,284.9012756347656,1.0,0.5746893286705017,0.4723728895187378,0.4723728895187378,1.0,1.0,-3.054817676544189,1.0769803524017334,1.977837324142456,0.3893168568611145,0.8671990633010864,0.8671990633010864,0.0,149.87173461914062,125.0,60886.58984375,0.0,2403.51025390625,1.0,279.15704345703125,283.1702575683594,297.5490417480469,301.5050048828125,293.1499938964844,293.1499938964844,279.45001220703125,38793.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807864189147949,1.0,0.0,0.0,3.624117612838745,3.6241419315338135,8.763909704612161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.345703125,0.0,1525.31298828125,1895.4371337890625,0.0,3223.9501953125,0.9018981456756592,1.0,0.0,3.0,1.0,0.0
17837100,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9625068306922911,0.5154686570167542,0.4643478989601135,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9130377769470216,0.4478802978992462,0.4250369369983673,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8806521892547607,0.4028643369674682,0.2830374836921692,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8505778908729553,0.3624789118766784,0.3451798558235168,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7307092547416687,0.2255056053400039,1.026546835899353,285.021484375,284.95001220703125,299.12310791015625,294.5394287109375,297.9042053222656,297.2389221191406,285.02423095703125,1.0,0.5713828802108765,0.4717940986156463,0.4717940986156463,1.0,1.0,-3.0548126697540283,1.0757362842559814,1.9790763854980469,0.3880659937858581,0.9519088268280028,0.9519088268280028,0.0,144.29690551757812,125.0,60121.8203125,0.0,2374.460693359375,1.0,279.40155029296875,283.3066711425781,297.5058898925781,301.3034973144531,293.1499938964844,293.1499938964844,279.45001220703125,34121.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874575674533844,1.0,0.0,0.0,3.673353910446167,3.673377990722656,9.003655350170447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.7470703125,0.0,1545.163818359375,1895.4371337890625,0.0,3165.727783203125,0.9109918475151062,1.0,0.0,3.0,1.0,0.0
17837160,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9747177958488464,0.5159293413162231,0.4645119607448578,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.927538812160492,0.4494411647319793,0.4262358844280243,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8924474120140076,0.4034990072250366,0.28327676653862,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8615739345550537,0.363237589597702,0.3456238806247711,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7393645644187927,0.225797101855278,1.0265661478042605,285.0107116699219,284.95001220703125,299.1307983398437,294.5485534667969,297.90802001953125,297.2417297363281,285.00909423828125,1.0,0.5681394934654236,0.4712271094322204,0.4712271094322204,1.0,1.0,-3.057293653488159,1.075499176979065,1.981794595718384,0.3872894644737243,0.967793583869934,0.967793583869934,0.0,138.29234313964844,113.0,60317.0,0.0,2347.731201171875,1.0,279.44287109375,283.2940673828125,297.5252990722656,301.3734741210937,293.1499938964844,293.1499938964844,279.1499938964844,33212.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872514009475708,1.0,0.0,0.0,3.7452473640441895,3.745271682739258,9.359535511066496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.59375,0.0,1620.343017578125,1895.4371337890625,0.0,3146.391845703125,0.9246097803115844,1.0,0.0,3.0,1.0,0.0
17837220,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9962658882141112,0.5152077674865723,0.4638184607028961,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9574289917945862,0.4516282677650451,0.4280717670917511,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9183713793754578,0.4037694036960602,0.2833179831504822,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8854575753211975,0.3639825284481048,0.3460723459720611,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7581923007965088,0.2258934080600738,1.0254848003387451,284.89874267578125,284.95001220703125,299.1464538574219,294.5664367675781,297.909423828125,297.2377014160156,284.90087890625,1.0,0.5613933205604553,0.4700931012630462,0.4700931012630462,1.0,1.0,-3.0579640865325928,1.0733020305633545,1.9846620559692385,0.3850992321968078,0.8687625527381897,0.8687625527381897,0.0,126.9321517944336,116.0,60992.234375,0.0,2289.708251953125,1.0,279.156982421875,283.1679382324219,297.58526611328125,301.548583984375,293.1499938964844,293.1499938964844,279.45001220703125,38790.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801178932189941,1.0,0.0,0.0,3.632404088973999,3.6324284076690674,8.804032063380873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.2265625,0.0,1534.4564208984375,1895.4371337890625,0.0,3217.685546875,0.9037265777587892,1.0,0.0,3.0,1.0,0.0
17837280,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9962658882141112,0.5152077674865723,0.4638184607028961,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9574289917945862,0.4516282677650451,0.4280717670917511,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9183713793754578,0.4037694036960602,0.2833179831504822,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8854575753211975,0.3639825284481048,0.3460723459720611,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7581923007965088,0.2258934080600738,1.0254848003387451,284.89874267578125,284.95001220703125,299.1464538574219,294.5664367675781,297.909423828125,297.2377014160156,284.90087890625,1.0,0.5613933205604553,0.4700931012630462,0.4700931012630462,1.0,1.0,-3.0579640865325928,1.0733020305633545,1.9846620559692385,0.3850992321968078,0.8687625527381897,0.8687625527381897,0.0,126.9321517944336,116.0,60992.234375,0.0,2289.708251953125,1.0,279.156982421875,283.1679382324219,297.58526611328125,301.548583984375,293.1499938964844,293.1499938964844,279.45001220703125,38790.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801178932189941,1.0,0.0,0.0,3.632404088973999,3.6324284076690674,8.804032063380873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.2265625,0.0,1534.4564208984375,1895.4371337890625,0.0,3217.685546875,0.9037265777587892,1.0,0.0,3.0,1.0,0.0
17837340,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9990000128746032,0.5176485776901245,0.4570532143115997,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9692115783691406,0.4545146822929382,0.4304357171058655,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9298125505447388,0.4047801792621612,0.2837520241737366,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8955186009407043,0.3652790486812591,0.3469770550727844,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7659963369369507,0.2263191640377044,1.026145100593567,284.9906616210937,284.95001220703125,299.1624755859375,294.583740234375,297.91650390625,297.24273681640625,284.9901428222656,1.0,0.5582020282745361,0.468959093093872,0.468959093093872,1.0,1.0,-3.04798436164856,1.066964626312256,1.9810196161270144,0.3801164329051971,0.9543112516403198,0.9543112516403198,0.0,122.61214447021484,119.0,60169.625,0.0,2254.3955078125,1.0,279.4424133300781,283.2791442871094,297.5602722167969,301.4075622558594,293.1499938964844,293.1499938964844,279.1499938964844,33603.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717947006225586,1.0,0.0,0.0,3.746346950531006,3.746371507644653,9.365032269670336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.4921875,0.0,1624.6217041015625,1895.4371337890625,0.0,3139.6455078125,0.9249626994132996,1.0,0.0,3.0,1.0,0.0
17837400,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9990000128746032,0.5176485776901245,0.4570532143115997,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9692115783691406,0.4545146822929382,0.4304357171058655,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9298125505447388,0.4047801792621612,0.2837520241737366,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8955186009407043,0.3652790486812591,0.3469770550727844,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7659963369369507,0.2263191640377044,1.026145100593567,284.9906616210937,284.95001220703125,299.1624755859375,294.583740234375,297.91650390625,297.24273681640625,284.9901428222656,1.0,0.5582020282745361,0.468959093093872,0.468959093093872,1.0,1.0,-3.04798436164856,1.066964626312256,1.9810196161270144,0.3801164329051971,0.9543112516403198,0.9543112516403198,0.0,122.61214447021484,119.0,60169.625,0.0,2254.3955078125,1.0,279.4424133300781,283.2791442871094,297.5602722167969,301.4075622558594,293.1499938964844,293.1499938964844,279.1499938964844,33603.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717947006225586,1.0,0.0,0.0,3.746346950531006,3.746371507644653,9.365032269670336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.4921875,0.0,1624.6217041015625,1895.4371337890625,0.0,3139.6455078125,0.9249626994132996,1.0,0.0,3.0,1.0,0.0
17837460,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.5191958546638489,0.4504092037677765,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9752781987190248,0.4566231071949005,0.4325525164604187,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9354270696640016,0.4049665927886963,0.2839961349964142,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9006926417350769,0.3659477531909942,0.3477137386798858,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7698895931243896,0.226383239030838,1.0266587734222412,284.8988342285156,284.95001220703125,299.17889404296875,294.6003723144531,297.9194030761719,297.2403259277344,284.9006652832031,1.0,0.5573825240135193,0.4679464101791382,0.4679464101791382,1.0,1.0,-3.051427364349365,1.0660465955734253,1.9853808879852293,0.3792573809623718,0.8649155497550964,0.8649155497550964,0.0,121.00442504882812,122.0,60797.0546875,0.0,2247.021728515625,1.0,279.1575622558594,283.16864013671875,297.6154479980469,301.5676574707031,293.1499938964844,293.1499938964844,279.45001220703125,38949.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785359859466553,1.0,0.0,0.0,3.621073484420776,3.6210978031158447,8.749192943469097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.3984375,0.0,1523.11767578125,1895.4371337890625,0.0,3202.85888671875,0.9013986587524414,1.0,0.0,3.0,1.0,0.0
17837520,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.5191958546638489,0.4504092037677765,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9752781987190248,0.4566231071949005,0.4325525164604187,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9354270696640016,0.4049665927886963,0.2839961349964142,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9006926417350769,0.3659477531909942,0.3477137386798858,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7698895931243896,0.226383239030838,1.0266587734222412,284.8988342285156,284.95001220703125,299.17889404296875,294.6003723144531,297.9194030761719,297.2403259277344,284.9006652832031,1.0,0.5573825240135193,0.4679464101791382,0.4679464101791382,1.0,1.0,-3.051427364349365,1.0660465955734253,1.9853808879852293,0.3792573809623718,0.8649155497550964,0.8649155497550964,0.0,121.00442504882812,122.0,60797.0546875,0.0,2247.021728515625,1.0,279.1575622558594,283.16864013671875,297.6154479980469,301.5676574707031,293.1499938964844,293.1499938964844,279.45001220703125,38949.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785359859466553,1.0,0.0,0.0,3.621073484420776,3.6210978031158447,8.749192943469097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.3984375,0.0,1523.11767578125,1895.4371337890625,0.0,3202.85888671875,0.9013986587524414,1.0,0.0,3.0,1.0,0.0
17837580,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.5216336250305176,0.4490275382995605,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9779098629951476,0.4595068097114563,0.4350233376026153,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9371822476387024,0.405966192483902,0.2845031917095184,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9025385975837708,0.3672302067279815,0.3487188220024109,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7710017561912537,0.2268092185258865,1.0279120206832886,285.0107421875,284.95001220703125,299.1958312988281,294.6162109375,297.9275817871094,297.2456970214844,285.00909423828125,1.0,0.5579832792282104,0.4669337272644043,0.4669337272644043,1.0,1.0,-3.056052923202514,1.0656753778457642,1.9903775453567505,0.3777156174182892,0.9657074809074402,0.9657074809074402,0.0,120.81354522705078,125.0,60221.25390625,0.0,2254.3857421875,1.0,279.4430236816406,283.29205322265625,297.5915222167969,301.4349365234375,293.1499938964844,293.1499938964844,279.1499938964844,33250.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869974672794342,1.0,0.0,0.0,3.741401195526123,3.741425514221192,9.340321298623168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.240234375,0.0,1616.16357421875,1895.4371337890625,0.0,3122.5732421875,0.9236738681793212,1.0,0.0,3.0,1.0,0.0
17837640,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.5216336250305176,0.4490275382995605,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9779098629951476,0.4595068097114563,0.4350233376026153,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9371822476387024,0.405966192483902,0.2845031917095184,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9025385975837708,0.3672302067279815,0.3487188220024109,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7710017561912537,0.2268092185258865,1.0279120206832886,285.0107421875,284.95001220703125,299.1958312988281,294.6162109375,297.9275817871094,297.2456970214844,285.00909423828125,1.0,0.5579832792282104,0.4669337272644043,0.4669337272644043,1.0,1.0,-3.056052923202514,1.0656753778457642,1.9903775453567505,0.3777156174182892,0.9657074809074402,0.9657074809074402,0.0,120.81354522705078,125.0,60221.25390625,0.0,2254.3857421875,1.0,279.4430236816406,283.29205322265625,297.5915222167969,301.4349365234375,293.1499938964844,293.1499938964844,279.1499938964844,33250.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869974672794342,1.0,0.0,0.0,3.741401195526123,3.741425514221192,9.340321298623168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.240234375,0.0,1616.16357421875,1895.4371337890625,0.0,3122.5732421875,0.9236738681793212,1.0,0.0,3.0,1.0,0.0
17837700,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5221039652824402,0.4494845569133758,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.978466808795929,0.4606092274188995,0.4362856745719909,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9371720552444458,0.406118631362915,0.2847847044467926,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.902703046798706,0.3676075041294098,0.3492588698863983,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7709445953369141,0.2268669009208679,1.0287317037582395,284.87615966796875,284.95001220703125,299.2044677734375,294.6238098144531,297.9291381835937,297.24444580078125,284.8726501464844,1.0,0.5587264895439148,0.4664274156093597,0.4664274156093597,1.0,1.0,-3.060093402862549,1.0661616325378418,1.993931770324707,0.3772847652435303,0.8747400641441345,0.8747400641441345,0.0,121.0963134765625,125.0,61186.140625,0.0,2263.17041015625,1.0,279.1956787109375,283.13946533203125,297.654052734375,301.6676940917969,293.1499938964844,293.1499938964844,279.1499938964844,37269.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759905695915222,1.0,0.0,0.0,3.714356422424317,3.714381217956543,9.205776905218954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.5185546875,0.0,1615.61767578125,1895.4371337890625,0.0,3178.9951171875,0.9184561371803284,1.0,0.0,3.0,1.0,0.0
17837760,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,0.5219479203224182,0.4513638615608215,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9778560400009156,0.4615539610385895,0.4372076392173767,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9356829524040222,0.4060967266559601,0.2847994863986969,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9016396999359132,0.3678397834300995,0.3495180308818817,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7698554396629333,0.2268152236938476,1.0286990404129028,284.9029541015625,284.95001220703125,299.2132873535156,294.63116455078125,297.9289245605469,297.2404479980469,284.9053649902344,1.0,0.5596299767494202,0.4658465087413788,0.4658465087413788,1.0,1.0,-3.063750743865967,1.0663388967514038,1.9974119663238523,0.3766256272792816,0.8708481788635254,0.8708481788635254,0.0,121.7438735961914,128.0,60990.77734375,0.0,2273.189453125,1.0,279.1572265625,283.168212890625,297.6504821777344,301.6123962402344,293.1499938964844,293.1499938964844,279.45001220703125,38628.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776541352272034,1.0,0.0,0.0,3.632164478302002,3.6321887969970703,8.802870752333547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.2138671875,0.0,1532.9896240234375,1895.4371337890625,0.0,3194.592529296875,0.9035972952842712,1.0,0.0,3.0,1.0,0.0
17837820,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.5221379995346069,0.4550652205944061,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.977098286151886,0.4643851518630981,0.4396733045578003,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9333698749542236,0.4070477485656738,0.2853057980537414,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8999992609024048,0.3690710663795471,0.3505218029022217,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7680711150169373,0.2271963506937027,1.0299845933914185,285.01910400390625,284.95001220703125,299.2313232421875,294.6451416015625,297.9346618652344,297.2416381835937,285.0175476074219,1.0,0.5619863271713257,0.4646846950054168,0.4646846950054168,1.0,1.0,-3.0745198726654053,1.0680195093154907,2.006500244140625,0.3758040368556976,0.9788442254066468,0.9788442254066468,0.0,123.16646575927734,131.0,60578.73828125,0.0,2300.27685546875,1.0,279.44317626953125,283.293701171875,297.625244140625,301.4891662597656,293.1499938964844,293.1499938964844,279.1499938964844,32979.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870063841342926,1.0,0.0,0.0,3.762223720550537,3.762248277664185,9.444577244721586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.900390625,0.0,1638.3502197265625,1895.4371337890625,0.0,3123.409423828125,0.9282138347625732,1.0,0.0,3.0,1.0,0.0
17837880,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.5221379995346069,0.4550652205944061,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.977098286151886,0.4643851518630981,0.4396733045578003,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9333698749542236,0.4070477485656738,0.2853057980537414,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8999992609024048,0.3690710663795471,0.3505218029022217,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7680711150169373,0.2271963506937027,1.0299845933914185,285.01910400390625,284.95001220703125,299.2313232421875,294.6451416015625,297.9346618652344,297.2416381835937,285.0175476074219,1.0,0.5619863271713257,0.4646846950054168,0.4646846950054168,1.0,1.0,-3.0745198726654053,1.0680195093154907,2.006500244140625,0.3758040368556976,0.9788442254066468,0.9788442254066468,0.0,123.16646575927734,131.0,60578.73828125,0.0,2300.27685546875,1.0,279.44317626953125,283.293701171875,297.625244140625,301.4891662597656,293.1499938964844,293.1499938964844,279.1499938964844,32979.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870063841342926,1.0,0.0,0.0,3.762223720550537,3.762248277664185,9.444577244721586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.900390625,0.0,1638.3502197265625,1895.4371337890625,0.0,3123.409423828125,0.9282138347625732,1.0,0.0,3.0,1.0,0.0
17837940,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.5199864506721497,0.4609356820583343,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9747074246406556,0.4663476645946502,0.4418314695358276,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9290899634361268,0.4071089625358581,0.2855917811393738,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8967296481132507,0.3696092665195465,0.351303368806839,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7649784088134766,0.2271450310945511,1.0307379961013794,284.90338134765625,284.95001220703125,299.25,294.65802001953125,297.9346008300781,297.233642578125,284.9057312011719,1.0,0.564838707447052,0.4635228812694549,0.4635228812694549,1.0,1.0,-3.0863630771636963,1.0700838565826416,2.0162792205810547,0.375244677066803,0.881966233253479,0.881966233253479,0.0,125.23989868164062,134.0,61541.4609375,0.0,2332.94140625,1.0,279.15679931640625,283.16033935546875,297.682373046875,301.67779541015625,293.1499938964844,293.1499938964844,279.45001220703125,38265.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787511587142944,1.0,0.0,0.0,3.671830892562866,3.6718556880950928,8.996190672405646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.220703125,0.0,1574.642822265625,1895.4371337890625,0.0,3204.8759765625,0.912078857421875,1.0,0.0,3.0,1.0,0.0
17838000,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.5199864506721497,0.4609356820583343,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9747074246406556,0.4663476645946502,0.4418314695358276,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9290899634361268,0.4071089625358581,0.2855917811393738,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8967296481132507,0.3696092665195465,0.351303368806839,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7649784088134766,0.2271450310945511,1.0307379961013794,284.90338134765625,284.95001220703125,299.25,294.65802001953125,297.9346008300781,297.233642578125,284.9057312011719,1.0,0.564838707447052,0.4635228812694549,0.4635228812694549,1.0,1.0,-3.0863630771636963,1.0700838565826416,2.0162792205810547,0.375244677066803,0.881966233253479,0.881966233253479,0.0,125.23989868164062,134.0,61541.4609375,0.0,2332.94140625,1.0,279.15679931640625,283.16033935546875,297.682373046875,301.67779541015625,293.1499938964844,293.1499938964844,279.45001220703125,38265.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787511587142944,1.0,0.0,0.0,3.671830892562866,3.6718556880950928,8.996190672405646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.220703125,0.0,1574.642822265625,1895.4371337890625,0.0,3204.8759765625,0.912078857421875,1.0,0.0,3.0,1.0,0.0
17838060,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.517951250076294,0.4661636054515838,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.971765637397766,0.4691009819507599,0.4442494809627533,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9242801070213318,0.4079969227313995,0.2860730290412903,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.892961859703064,0.3707706034183502,0.3522698879241943,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7614540457725525,0.2274461835622787,1.0318442583084106,285.024169921875,284.95001220703125,299.26904296875,294.6702880859375,297.94024658203125,297.2344055175781,285.02252197265625,1.0,0.5679445862770081,0.4622451961040497,0.4622451961040497,1.0,1.0,-3.098649263381958,1.072039246559143,2.0266098976135254,0.3744798004627228,0.9950205683708192,0.9950205683708192,0.0,127.65803527832033,137.0,61145.60546875,0.0,2368.471435546875,1.0,279.4434509277344,283.29010009765625,297.6537780761719,301.55426025390625,293.1499938964844,293.1499938964844,279.1499938964844,32917.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718594312667847,1.0,0.0,0.0,3.801445722579956,3.801470518112183,9.64252649282571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.958984375,0.0,1684.2578125,1895.4371337890625,0.0,3140.252197265625,0.9370515942573548,1.0,0.0,3.0,1.0,0.0
17838120,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.517951250076294,0.4661636054515838,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.971765637397766,0.4691009819507599,0.4442494809627533,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9242801070213318,0.4079969227313995,0.2860730290412903,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.892961859703064,0.3707706034183502,0.3522698879241943,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7614540457725525,0.2274461835622787,1.0318442583084106,285.024169921875,284.95001220703125,299.26904296875,294.6702880859375,297.94024658203125,297.2344055175781,285.02252197265625,1.0,0.5679445862770081,0.4622451961040497,0.4622451961040497,1.0,1.0,-3.098649263381958,1.072039246559143,2.0266098976135254,0.3744798004627228,0.9950205683708192,0.9950205683708192,0.0,127.65803527832033,137.0,61145.60546875,0.0,2368.471435546875,1.0,279.4434509277344,283.29010009765625,297.6537780761719,301.55426025390625,293.1499938964844,293.1499938964844,279.1499938964844,32917.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718594312667847,1.0,0.0,0.0,3.801445722579956,3.801470518112183,9.64252649282571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.958984375,0.0,1684.2578125,1895.4371337890625,0.0,3140.252197265625,0.9370515942573548,1.0,0.0,3.0,1.0,0.0
17838180,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.990893006324768,0.5152272582054138,0.4643248617649078,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9639618396759032,0.4709072709083557,0.4463874399662018,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9142929315567015,0.4079284965991974,0.286360889673233,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8847393989562988,0.3711760640144348,0.3530467450618744,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.754368007183075,0.2272477746009826,1.0324885845184326,284.8930969238281,284.95001220703125,299.2881164550781,294.6825561523437,297.9411926269531,297.2286071777344,284.8953552246094,1.0,0.5705953240394592,0.4609675407409668,0.4609675407409668,1.0,1.0,-3.1010453701019287,1.0700761079788208,2.030969381332397,0.3721851110458374,0.8867019414901733,0.8867019414901733,0.0,131.66981506347656,140.0,61980.93359375,0.0,2394.193115234375,1.0,279.15625,283.1438293457031,297.70751953125,301.7365417480469,293.1499938964844,293.1499938964844,279.45001220703125,38508.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806683421134949,1.0,0.0,0.0,3.712557554244995,3.71258282661438,9.196862720273202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.55078125,0.0,1622.975341796875,1895.4371337890625,0.0,3222.843994140625,0.9210540652275084,1.0,0.0,3.0,1.0,0.0
17838240,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.990893006324768,0.5152272582054138,0.4643248617649078,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9639618396759032,0.4709072709083557,0.4463874399662018,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9142929315567015,0.4079284965991974,0.286360889673233,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8847393989562988,0.3711760640144348,0.3530467450618744,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.754368007183075,0.2272477746009826,1.0324885845184326,284.8930969238281,284.95001220703125,299.2881164550781,294.6825561523437,297.9411926269531,297.2286071777344,284.8953552246094,1.0,0.5705953240394592,0.4609675407409668,0.4609675407409668,1.0,1.0,-3.1010453701019287,1.0700761079788208,2.030969381332397,0.3721851110458374,0.8867019414901733,0.8867019414901733,0.0,131.66981506347656,140.0,61980.93359375,0.0,2394.193115234375,1.0,279.15625,283.1438293457031,297.70751953125,301.7365417480469,293.1499938964844,293.1499938964844,279.45001220703125,38508.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806683421134949,1.0,0.0,0.0,3.712557554244995,3.71258282661438,9.196862720273202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.55078125,0.0,1622.975341796875,1895.4371337890625,0.0,3222.843994140625,0.9210540652275084,1.0,0.0,3.0,1.0,0.0
17838300,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9870167970657348,0.5148061513900757,0.4635735154151916,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9604185223579408,0.4721213579177856,0.4473717212677002,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9099741578102112,0.4082100987434387,0.2864361703395843,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.881108820438385,0.3716115951538086,0.3533473014831543,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7512140274047852,0.2272729277610778,1.0324071645736694,285.0216979980469,284.95001220703125,299.29766845703125,294.6886291503906,297.9434814453125,297.2284240722656,285.0248413085937,1.0,0.5717654228210449,0.4603286981582641,0.4603286981582641,1.0,1.0,-3.101680994033813,1.0688813924789429,2.03279972076416,0.3708008527755737,0.974679470062256,0.974679470062256,0.0,133.4918670654297,140.0,61149.87109375,0.0,2405.0322265625,1.0,279.4035339355469,283.2872314453125,297.65966796875,301.5263671875,293.1499938964844,293.1499938964844,279.45001220703125,34225.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748297691345215,1.0,0.0,0.0,3.756091356277466,3.756115913391113,9.41381244956574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.3759765625,0.0,1640.7750244140625,1895.4371337890625,0.0,3168.110595703125,0.929519534111023,1.0,0.0,3.0,1.0,0.0
17838360,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9845999479293824,0.5147360563278198,0.4634778201580047,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9585331678390504,0.4735123813152313,0.4486894905567169,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9075180292129515,0.4086871743202209,0.2867709696292877,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.879030704498291,0.3722061812877655,0.353917509317398,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7493278980255127,0.2274233251810073,1.0331389904022217,285.0155029296875,284.95001220703125,299.3072509765625,294.6947021484375,297.9470520019531,297.2300720214844,285.0140380859375,1.0,0.5730372071266174,0.4597384035587311,0.4597384035587311,1.0,1.0,-3.1051151752471924,1.0688738822937012,2.036241292953491,0.3700149655342102,0.9945546984672546,0.9945546984672546,0.0,134.8490447998047,143.0,61332.4296875,0.0,2418.67919921875,1.0,279.4435119628906,283.2784729003906,297.6745300292969,301.5909423828125,293.1499938964844,293.1499938964844,279.1499938964844,33316.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730022311210632,1.0,0.0,0.0,3.824319839477539,3.824345111846924,9.758917940416725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.1083984375,0.0,1714.8590087890625,1895.4371337890625,0.0,3150.970947265625,0.9425576329231262,1.0,0.0,3.0,1.0,0.0
17838420,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9774540662765504,0.5130327343940735,0.4624554216861725,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.952366054058075,0.4752591550350189,0.4507283568382263,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9006331562995911,0.4085811376571655,0.2870003283023834,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8729214072227478,0.372561901807785,0.3546059727668762,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7440634369850159,0.2272030711174011,1.0334739685058594,284.8909606933594,284.95001220703125,299.326416015625,294.706787109375,297.9483947753906,297.2247009277344,284.89337158203125,1.0,0.5753964781761169,0.4585578441619873,0.4585578441619873,1.0,1.0,-3.1078524589538574,1.0672348737716677,2.0406174659729004,0.3679285049438476,0.8867020606994629,0.8867020606994629,0.0,138.28140258789062,146.0,62093.58203125,0.0,2442.042236328125,1.0,279.1561279296875,283.1385803222656,297.7275390625,301.76397705078125,293.1499938964844,293.1499938964844,279.45001220703125,38768.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808892369270325,1.0,0.0,0.0,3.7239158153533936,3.7239410877227774,9.253222401639504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.3447265625,0.0,1638.1031494140625,1895.4371337890625,0.0,3224.913818359375,0.9238188862800598,1.0,0.0,3.0,1.0,0.0
17838480,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9774540662765504,0.5130327343940735,0.4624554216861725,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.952366054058075,0.4752591550350189,0.4507283568382263,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9006331562995911,0.4085811376571655,0.2870003283023834,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8729214072227478,0.372561901807785,0.3546059727668762,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7440634369850159,0.2272030711174011,1.0334739685058594,284.8909606933594,284.95001220703125,299.326416015625,294.706787109375,297.9483947753906,297.2247009277344,284.89337158203125,1.0,0.5753964781761169,0.4585578441619873,0.4585578441619873,1.0,1.0,-3.1078524589538574,1.0672348737716677,2.0406174659729004,0.3679285049438476,0.8867020606994629,0.8867020606994629,0.0,138.28140258789062,146.0,62093.58203125,0.0,2442.042236328125,1.0,279.1561279296875,283.1385803222656,297.7275390625,301.76397705078125,293.1499938964844,293.1499938964844,279.45001220703125,38768.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808892369270325,1.0,0.0,0.0,3.7239158153533936,3.7239410877227774,9.253222401639504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.3447265625,0.0,1638.1031494140625,1895.4371337890625,0.0,3224.913818359375,0.9238188862800598,1.0,0.0,3.0,1.0,0.0
17838540,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9717162251472472,0.5127852559089661,0.4619427025318146,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9479290843009948,0.4778468012809753,0.4530011415481567,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.895595908164978,0.409334272146225,0.2873991429805755,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8684342503547668,0.3735755085945129,0.3554487526416778,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7400851845741272,0.227388858795166,1.034105896949768,285.015869140625,284.95001220703125,299.3456420898437,294.7186889648437,297.9544982910156,297.2264709472656,285.0147705078125,1.0,0.577692985534668,0.4573772549629211,0.4573772549629211,1.0,1.0,-3.112211942672729,1.0662312507629397,2.04598069190979,0.3658676147460937,0.9959201216697692,0.9959201216697692,0.0,141.16395568847656,149.0,61427.51171875,0.0,2465.622314453125,1.0,279.4430847167969,283.27587890625,297.6970520019531,301.619140625,293.1499938964844,293.1499938964844,279.1499938964844,33438.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728589415550232,1.0,0.0,0.0,3.831929206848145,3.831954717636109,9.79779315457563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.828125,0.0,1725.0255126953125,1895.4371337890625,0.0,3149.627197265625,0.9445180296897888,1.0,0.0,3.0,1.0,0.0
17838600,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9717162251472472,0.5127852559089661,0.4619427025318146,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9479290843009948,0.4778468012809753,0.4530011415481567,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.895595908164978,0.409334272146225,0.2873991429805755,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8684342503547668,0.3735755085945129,0.3554487526416778,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7400851845741272,0.227388858795166,1.034105896949768,285.015869140625,284.95001220703125,299.3456420898437,294.7186889648437,297.9544982910156,297.2264709472656,285.0147705078125,1.0,0.577692985534668,0.4573772549629211,0.4573772549629211,1.0,1.0,-3.112211942672729,1.0662312507629397,2.04598069190979,0.3658676147460937,0.9959201216697692,0.9959201216697692,0.0,141.16395568847656,149.0,61427.51171875,0.0,2465.622314453125,1.0,279.4430847167969,283.27587890625,297.6970520019531,301.619140625,293.1499938964844,293.1499938964844,279.1499938964844,33438.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728589415550232,1.0,0.0,0.0,3.831929206848145,3.831954717636109,9.79779315457563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.828125,0.0,1725.0255126953125,1895.4371337890625,0.0,3149.627197265625,0.9445180296897888,1.0,0.0,3.0,1.0,0.0
17838660,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9646037220954896,0.5110881328582764,0.4609511494636535,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9423413276672364,0.4795564413070678,0.4550026357173919,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8896535038948059,0.4092066287994385,0.2876108288764953,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8631609082221985,0.3739037811756134,0.356107622385025,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7355455160140991,0.2271711975336074,1.0344371795654297,284.891357421875,284.95001220703125,299.3648986816406,294.73046875,297.9560546875,297.22137451171875,284.89373779296875,1.0,0.5799609422683716,0.4562520682811737,0.4562520682811737,1.0,1.0,-3.114880084991455,1.064664363861084,2.05021595954895,0.3637996912002563,0.8885509371757507,0.8885509371757507,0.0,144.4762420654297,152.0,62195.5390625,0.0,2488.30712890625,1.0,279.15606689453125,283.135498046875,297.75054931640625,301.79345703125,293.1499938964844,293.1499938964844,279.45001220703125,38768.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805974125862122,1.0,0.0,0.0,3.7328622341156006,3.732887744903565,9.297736482949404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.390625,0.0,1648.5107421875,1895.4371337890625,0.0,3222.178955078125,0.925815761089325,1.0,0.0,3.0,1.0,0.0
