time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9646037220954896,0.5110881328582764,0.4609511494636535,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9423413276672364,0.4795564413070678,0.4550026357173919,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8896535038948059,0.4092066287994385,0.2876108288764953,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8631609082221985,0.3739037811756134,0.356107622385025,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7355455160140991,0.2271711975336074,1.0344371795654297,284.891357421875,284.95001220703125,299.3648986816406,294.73046875,297.9560546875,297.22137451171875,284.89373779296875,1.0,0.5799609422683716,0.4562520682811737,0.4562520682811737,1.0,1.0,-3.114880084991455,1.064664363861084,2.05021595954895,0.3637996912002563,0.8885509371757507,0.8885509371757507,0.0,144.4762420654297,152.0,62195.5390625,0.0,2488.30712890625,1.0,279.15606689453125,283.135498046875,297.75054931640625,301.79345703125,293.1499938964844,293.1499938964844,279.45001220703125,38768.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805974125862122,1.0,0.0,0.0,3.7328622341156006,3.732887744903565,9.297736482949404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.390625,0.0,1648.5107421875,1895.4371337890625,0.0,3222.178955078125,0.925815761089325,1.0,0.0,3.0,1.0,0.0
17838780,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.958801567554474,0.5107778310775757,0.4603837728500366,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9382619857788086,0.482107937335968,0.4572339653968811,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8851143717765808,0.4099321365356445,0.2879862487316131,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8591866493225098,0.374887079000473,0.3569167256355285,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.731996476650238,0.2273513823747635,1.0350332260131836,285.0172119140625,284.95001220703125,299.3842163085937,294.7420349121094,297.9623107910156,297.2232971191406,285.0157775878906,1.0,0.5821875333786011,0.4551269114017486,0.4551269114017486,1.0,1.0,-3.1190121173858643,1.0636769533157349,2.05533504486084,0.3617008030414581,0.9989914298057556,0.9989914298057556,0.0,147.31153869628906,155.0,61521.58984375,0.0,2511.31298828125,1.0,279.4437866210937,283.2735290527344,297.7197570800781,301.6484680175781,293.1499938964844,293.1499938964844,279.1499938964844,33420.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725124597549438,1.0,0.0,0.0,3.841266632080078,3.841292142868042,9.845599606705946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.74609375,0.0,1736.2418212890625,1895.4371337890625,0.0,3146.37744140625,0.9463939666748048,1.0,0.0,3.0,1.0,0.0
17838840,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.958801567554474,0.5107778310775757,0.4603837728500366,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9382619857788086,0.482107937335968,0.4572339653968811,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8851143717765808,0.4099321365356445,0.2879862487316131,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8591866493225098,0.374887079000473,0.3569167256355285,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.731996476650238,0.2273513823747635,1.0350332260131836,285.0172119140625,284.95001220703125,299.3842163085937,294.7420349121094,297.9623107910156,297.2232971191406,285.0157775878906,1.0,0.5821875333786011,0.4551269114017486,0.4551269114017486,1.0,1.0,-3.1190121173858643,1.0636769533157349,2.05533504486084,0.3617008030414581,0.9989914298057556,0.9989914298057556,0.0,147.31153869628906,155.0,61521.58984375,0.0,2511.31298828125,1.0,279.4437866210937,283.2735290527344,297.7197570800781,301.6484680175781,293.1499938964844,293.1499938964844,279.1499938964844,33420.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725124597549438,1.0,0.0,0.0,3.841266632080078,3.841292142868042,9.845599606705946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.74609375,0.0,1736.2418212890625,1895.4371337890625,0.0,3146.37744140625,0.9463939666748048,1.0,0.0,3.0,1.0,0.0
17838900,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9559615850448608,0.5100359916687012,0.4601424932479858,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9363538026809692,0.4830426275730133,0.4584033489227295,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8829966187477112,0.4099625051021576,0.2882243990898132,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8573450446128845,0.3751253485679626,0.3573818206787109,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7303596138954163,0.2273066490888595,1.0356279611587524,284.8761901855469,284.95001220703125,299.3939208984375,294.74774169921875,297.9637756347656,297.2218322753906,284.8716735839844,1.0,0.5833657383918762,0.4545643031597137,0.4545643031597137,1.0,1.0,-3.121694803237915,1.063407063484192,2.0582876205444336,0.3608425259590149,0.9050950407981871,0.9050950407981871,0.0,148.74502563476562,155.0,62565.234375,0.0,2524.099609375,1.0,279.19342041015625,283.112548828125,297.779052734375,301.8822021484375,293.1499938964844,293.1499938964844,279.1499938964844,36850.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785651326179504,1.0,0.0,0.0,3.823903799057007,3.823929786682129,9.75679540715646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.9873046875,0.0,1742.0567626953125,1895.4371337890625,0.0,3203.13232421875,0.94299978017807,1.0,0.0,3.0,1.0,0.0
17838960,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9516063928604126,0.5090041160583496,0.4593292772769928,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9330491423606871,0.4837643802165985,0.4591934084892273,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8796872496604919,0.4097669422626495,0.288176417350769,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8544383645057678,0.3751757740974426,0.3575436174869537,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7278543710708618,0.2271208018064499,1.0353230237960815,284.8910217285156,284.95001220703125,299.4035949707031,294.7533874511719,297.9636535644531,297.21795654296875,284.893310546875,1.0,0.5843965411186218,0.454011470079422,0.454011470079422,1.0,1.0,-3.1214401721954346,1.0620241165161133,2.0594160556793213,0.3594838976860046,0.8908166289329529,0.8908166289329529,0.0,150.59939575195312,158.0,62296.27734375,0.0,2533.4912109375,1.0,279.15643310546875,283.1318054199219,297.7734069824219,301.8232421875,293.1499938964844,293.1499938964844,279.45001220703125,38699.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802728056907654,1.0,0.0,0.0,3.742728710174561,3.742753982543945,9.346950946564904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.9091796875,0.0,1659.510009765625,1895.4371337890625,0.0,3219.13720703125,0.9280361533164978,1.0,0.0,3.0,1.0,0.0
17839020,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9457641243934632,0.5086084008216858,0.4586921334266662,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9292523860931396,0.4862670600414276,0.4613771438598633,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.875512957572937,0.410453587770462,0.288524866104126,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8508266806602478,0.376119464635849,0.3583151698112488,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7245495319366455,0.2272845357656479,1.0358490943908691,285.0177307128906,284.95001220703125,299.4230651855469,294.7644958496094,297.9701232910156,297.22021484375,285.0163269042969,1.0,0.5865667462348938,0.4529058039188385,0.4529058039188385,1.0,1.0,-3.1252691745758057,1.0609445571899414,2.0643246173858643,0.3572496175765991,1.0,1.0,0.0,153.4279022216797,161.0,61607.8828125,0.0,2555.9794921875,1.0,279.44384765625,283.27099609375,297.7422790527344,301.67694091796875,293.1499938964844,293.1499938964844,279.1499938964844,33456.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722215890884399,1.0,0.0,0.0,3.8491711616516113,3.849196672439575,9.88616193353664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.1787109375,0.0,1746.1812744140625,1895.4371337890625,0.0,3143.6494140625,0.9482074975967408,1.0,0.0,3.0,1.0,0.0
17839080,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9457641243934632,0.5086084008216858,0.4586921334266662,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9292523860931396,0.4862670600414276,0.4613771438598633,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.875512957572937,0.410453587770462,0.288524866104126,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8508266806602478,0.376119464635849,0.3583151698112488,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7245495319366455,0.2272845357656479,1.0358490943908691,285.0177307128906,284.95001220703125,299.4230651855469,294.7644958496094,297.9701232910156,297.22021484375,285.0163269042969,1.0,0.5865667462348938,0.4529058039188385,0.4529058039188385,1.0,1.0,-3.1252691745758057,1.0609445571899414,2.0643246173858643,0.3572496175765991,1.0,1.0,0.0,153.4279022216797,161.0,61607.8828125,0.0,2555.9794921875,1.0,279.44384765625,283.27099609375,297.7422790527344,301.67694091796875,293.1499938964844,293.1499938964844,279.1499938964844,33456.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722215890884399,1.0,0.0,0.0,3.8491711616516113,3.849196672439575,9.88616193353664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.1787109375,0.0,1746.1812744140625,1895.4371337890625,0.0,3143.6494140625,0.9482074975967408,1.0,0.0,3.0,1.0,0.0
17839140,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.93858540058136,0.5067574977874756,0.4575600028038025,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9243918657302856,0.4878669083118438,0.4632845222949981,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8705012202262878,0.4102490544319153,0.2886871993541717,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8464815616607666,0.3763666450977325,0.358903169631958,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7206292152404785,0.2270366698503494,1.036063551902771,284.8912048339844,284.95001220703125,299.44256591796875,294.7752990722656,297.97125244140625,297.21453857421875,284.8931579589844,1.0,0.5887208580970764,0.451800137758255,0.451800137758255,1.0,1.0,-3.127370357513428,1.0591697692871094,2.06820034980774,0.3549060523509979,0.8928313851356506,0.8928313851356506,0.0,156.71632385253906,164.0,62383.31640625,0.0,2577.602783203125,1.0,279.1568603515625,283.12847900390625,297.7947998046875,301.8505249023437,293.1499938964844,293.1499938964844,279.45001220703125,38661.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799512386322021,1.0,0.0,0.0,3.7517518997192383,3.751777410507202,9.3920738208908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.314453125,0.0,1669.818359375,1895.4371337890625,0.0,3216.12353515625,0.9299728870391846,1.0,0.0,3.0,1.0,0.0
17839200,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.93858540058136,0.5067574977874756,0.4575600028038025,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9243918657302856,0.4878669083118438,0.4632845222949981,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8705012202262878,0.4102490544319153,0.2886871993541717,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8464815616607666,0.3763666450977325,0.358903169631958,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7206292152404785,0.2270366698503494,1.036063551902771,284.8912048339844,284.95001220703125,299.44256591796875,294.7752990722656,297.97125244140625,297.21453857421875,284.8931579589844,1.0,0.5887208580970764,0.451800137758255,0.451800137758255,1.0,1.0,-3.127370357513428,1.0591697692871094,2.06820034980774,0.3549060523509979,0.8928313851356506,0.8928313851356506,0.0,156.71632385253906,164.0,62383.31640625,0.0,2577.602783203125,1.0,279.1568603515625,283.12847900390625,297.7947998046875,301.8505249023437,293.1499938964844,293.1499938964844,279.45001220703125,38661.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799512386322021,1.0,0.0,0.0,3.7517518997192383,3.751777410507202,9.3920738208908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.314453125,0.0,1669.818359375,1895.4371337890625,0.0,3216.12353515625,0.9299728870391846,1.0,0.0,3.0,1.0,0.0
17839260,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9328693747520448,0.5062885880470276,0.4568631649017334,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9209243059158324,0.4903261363506317,0.4654260873794555,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8666743636131287,0.4109040796756744,0.2890138626098633,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8431928753852844,0.3772761225700378,0.3596421778202057,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.717470645904541,0.2271860092878341,1.036524772644043,285.0183410644531,284.95001220703125,299.4621276855469,294.7857971191406,297.9778137207031,297.2169189453125,285.0169982910156,1.0,0.5908390283584595,0.4507465958595276,0.4507465958595276,1.0,1.0,-3.130933284759521,1.058080792427063,2.072852611541748,0.3526955842971802,1.0,1.0,0.0,159.53549194335938,167.0,61676.46484375,0.0,2599.615478515625,1.0,279.4439392089844,283.268798828125,297.7635192871094,301.7030944824219,293.1499938964844,293.1499938964844,279.1499938964844,33509.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719081282615662,1.0,0.0,0.0,3.8556196689605713,3.855645179748535,9.919314152284642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.806640625,0.0,1754.5078125,1895.4371337890625,0.0,3140.708984375,0.949687361717224,1.0,0.0,3.0,1.0,0.0
17839320,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9328693747520448,0.5062885880470276,0.4568631649017334,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9209243059158324,0.4903261363506317,0.4654260873794555,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8666743636131287,0.4109040796756744,0.2890138626098633,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8431928753852844,0.3772761225700378,0.3596421778202057,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.717470645904541,0.2271860092878341,1.036524772644043,285.0183410644531,284.95001220703125,299.4621276855469,294.7857971191406,297.9778137207031,297.2169189453125,285.0169982910156,1.0,0.5908390283584595,0.4507465958595276,0.4507465958595276,1.0,1.0,-3.130933284759521,1.058080792427063,2.072852611541748,0.3526955842971802,1.0,1.0,0.0,159.53549194335938,167.0,61676.46484375,0.0,2599.615478515625,1.0,279.4439392089844,283.268798828125,297.7635192871094,301.7030944824219,293.1499938964844,293.1499938964844,279.1499938964844,33509.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719081282615662,1.0,0.0,0.0,3.8556196689605713,3.855645179748535,9.919314152284642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.806640625,0.0,1754.5078125,1895.4371337890625,0.0,3140.708984375,0.949687361717224,1.0,0.0,3.0,1.0,0.0
17839380,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9259415864944458,0.504366934299469,0.4556693136692047,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9164892435073853,0.4918751716613769,0.4672897756099701,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8620675206184387,0.41066774725914,0.2891557514667511,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8392133712768555,0.3774880170822143,0.3601991534233093,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.713661789894104,0.2269247621297836,1.036684274673462,284.8908996582031,284.95001220703125,299.48175048828125,294.79595947265625,297.9790344238281,297.2113342285156,284.8928527832031,1.0,0.5929442048072815,0.4496930837631225,0.4496930837631225,1.0,1.0,-3.132779836654663,1.0563045740127563,2.0764753818511963,0.3504369556903839,0.8944425582885742,0.8944425582885742,0.0,162.8173370361328,170.0,62457.60546875,0.0,2620.770751953125,1.0,279.15679931640625,283.12530517578125,297.8154602050781,301.8763427734375,293.1499938964844,293.1499938964844,279.45001220703125,38652.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796313405036926,1.0,0.0,0.0,3.759214639663696,3.75924015045166,9.429475085198646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.994140625,0.0,1678.5435791015625,1895.4371337890625,0.0,3213.125244140625,0.931621253490448,1.0,0.0,3.0,1.0,0.0
17839440,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9259415864944458,0.504366934299469,0.4556693136692047,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9164892435073853,0.4918751716613769,0.4672897756099701,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8620675206184387,0.41066774725914,0.2891557514667511,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8392133712768555,0.3774880170822143,0.3601991534233093,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.713661789894104,0.2269247621297836,1.036684274673462,284.8908996582031,284.95001220703125,299.48175048828125,294.79595947265625,297.9790344238281,297.2113342285156,284.8928527832031,1.0,0.5929442048072815,0.4496930837631225,0.4496930837631225,1.0,1.0,-3.132779836654663,1.0563045740127563,2.0764753818511963,0.3504369556903839,0.8944425582885742,0.8944425582885742,0.0,162.8173370361328,170.0,62457.60546875,0.0,2620.770751953125,1.0,279.15679931640625,283.12530517578125,297.8154602050781,301.8763427734375,293.1499938964844,293.1499938964844,279.45001220703125,38652.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796313405036926,1.0,0.0,0.0,3.759214639663696,3.75924015045166,9.429475085198646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.994140625,0.0,1678.5435791015625,1895.4371337890625,0.0,3213.125244140625,0.931621253490448,1.0,0.0,3.0,1.0,0.0
17839500,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9225398302078248,0.5039724111557007,0.4550304412841797,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9143291711807252,0.4929862916469574,0.4681600332260132,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8597967028617859,0.4108765721321106,0.2891742289066314,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8372481465339661,0.3778406977653503,0.3604107797145843,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7116953730583191,0.2269268482923507,1.0364595651626587,285.0221862792969,284.95001220703125,299.4916076660156,294.8009033203125,297.98162841796875,297.2115173339844,285.0255126953125,1.0,0.5939150452613831,0.44916632771492,0.44916632771492,1.0,1.0,-3.1330583095550537,1.055174708366394,2.07788348197937,0.3490943908691406,0.983798325061798,0.983798325061798,0.0,164.4238739013672,170.0,61573.17578125,0.0,2629.9169921875,1.0,279.4046630859375,283.2724304199219,297.76861572265625,301.6636657714844,293.1499938964844,293.1499938964844,279.45001220703125,34468.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735750913619995,1.0,0.0,0.0,3.797287702560425,3.7973129749298096,9.621444405638613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.1083984375,0.0,1691.3692626953125,1895.4371337890625,0.0,3156.34375,0.9389359951019288,1.0,0.0,3.0,1.0,0.0
17839560,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9204972386360168,0.5038180947303772,0.4549014866352081,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9133546948432922,0.4942882061004638,0.4693850874900818,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8585396409034729,0.4112897217273712,0.2894587218761444,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8361832499504089,0.3783626556396484,0.3609041273593902,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7105294466018677,0.2270593047142028,1.0370787382125854,285.0189514160156,284.95001220703125,299.50146484375,294.8057556152344,297.9856262207031,297.2137451171875,285.0177307128906,1.0,0.5950133800506592,0.4486490488052368,0.4486490488052368,1.0,1.0,-3.1360526084899902,1.0550986528396606,2.08095383644104,0.3482435643672943,1.0,1.0,0.0,165.63711547851562,173.0,61733.60546875,0.0,2642.2998046875,1.0,279.4438171386719,283.26678466796875,297.7834777832031,301.7271728515625,293.1499938964844,293.1499938964844,279.1499938964844,33571.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716106414794922,1.0,0.0,0.0,3.860941648483277,3.8609673976898193,9.94671722764906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.142578125,0.0,1761.537841796875,1895.4371337890625,0.0,3137.9189453125,0.95095694065094,1.0,0.0,3.0,1.0,0.0
17839620,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9140474796295166,0.5018330216407776,0.4536494612693786,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.909373939037323,0.4957884550094604,0.4712056219577789,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8542952537536621,0.411024659872055,0.289581149816513,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8325058817863464,0.378541886806488,0.3614314198493957,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7067117691040039,0.2267858386039734,1.0371845960617063,284.89068603515625,284.95001220703125,299.5212707519531,294.8151550292969,297.9869384765625,297.20831298828125,284.8926086425781,1.0,0.5970720648765564,0.4476145207881927,0.4476145207881927,1.0,1.0,-3.1376538276672363,1.0532476902008057,2.0844061374664307,0.3460173904895782,0.8958331346511841,0.8958331346511841,0.0,168.91281127929688,176.0,62519.0703125,0.0,2662.99609375,1.0,279.1567687988281,283.122314453125,297.8346252441406,301.8998413085937,293.1499938964844,293.1499938964844,279.45001220703125,38644.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793136477470398,1.0,0.0,0.0,3.765691518783569,3.765717029571533,9.461996341997292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.0185546875,0.0,1686.1455078125,1895.4371337890625,0.0,3210.14794921875,0.933050274848938,1.0,0.0,3.0,1.0,0.0
17839680,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9140474796295166,0.5018330216407776,0.4536494612693786,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.909373939037323,0.4957884550094604,0.4712056219577789,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8542952537536621,0.411024659872055,0.289581149816513,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8325058817863464,0.378541886806488,0.3614314198493957,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7067117691040039,0.2267858386039734,1.0371845960617063,284.89068603515625,284.95001220703125,299.5212707519531,294.8151550292969,297.9869384765625,297.20831298828125,284.8926086425781,1.0,0.5970720648765564,0.4476145207881927,0.4476145207881927,1.0,1.0,-3.1376538276672363,1.0532476902008057,2.0844061374664307,0.3460173904895782,0.8958331346511841,0.8958331346511841,0.0,168.91281127929688,176.0,62519.0703125,0.0,2662.99609375,1.0,279.1567687988281,283.122314453125,297.8346252441406,301.8998413085937,293.1499938964844,293.1499938964844,279.45001220703125,38644.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793136477470398,1.0,0.0,0.0,3.765691518783569,3.765717029571533,9.461996341997292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.0185546875,0.0,1686.1455078125,1895.4371337890625,0.0,3210.14794921875,0.933050274848938,1.0,0.0,3.0,1.0,0.0
17839740,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9091087579727172,0.501215398311615,0.4528258442878723,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.906618595123291,0.4981589913368225,0.4732613265514374,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8510583639144897,0.4116184711456299,0.2898660898208618,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8297083973884583,0.3793859779834747,0.3621085286140442,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.703640878200531,0.2269083857536316,1.037527561187744,285.0190734863281,284.95001220703125,299.5411071777344,294.8240966796875,297.9935607910156,297.2107849121094,285.01824951171875,1.0,0.5990963578224182,0.4465799629688263,0.4465799629688263,1.0,1.0,-3.140695095062256,1.051937460899353,2.0887575149536133,0.3439819812774658,1.0,1.0,0.0,171.72605895996094,179.0,61776.05078125,0.0,2684.10595703125,1.0,279.4433288574219,283.2647399902344,297.8023986816406,301.74951171875,293.1499938964844,293.1499938964844,279.1499938964844,33696.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713359832763672,1.0,0.0,0.0,3.864636421203613,3.864662170410156,9.965763183572562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.638671875,0.0,1767.084716796875,1895.4371337890625,0.0,3135.342529296875,0.9519361853599548,1.0,0.0,3.0,1.0,0.0
17839800,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9091087579727172,0.501215398311615,0.4528258442878723,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.906618595123291,0.4981589913368225,0.4732613265514374,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8510583639144897,0.4116184711456299,0.2898660898208618,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8297083973884583,0.3793859779834747,0.3621085286140442,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.703640878200531,0.2269083857536316,1.037527561187744,285.0190734863281,284.95001220703125,299.5411071777344,294.8240966796875,297.9935607910156,297.2107849121094,285.01824951171875,1.0,0.5990963578224182,0.4465799629688263,0.4465799629688263,1.0,1.0,-3.140695095062256,1.051937460899353,2.0887575149536133,0.3439819812774658,1.0,1.0,0.0,171.72605895996094,179.0,61776.05078125,0.0,2684.10595703125,1.0,279.4433288574219,283.2647399902344,297.8023986816406,301.74951171875,293.1499938964844,293.1499938964844,279.1499938964844,33696.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713359832763672,1.0,0.0,0.0,3.864636421203613,3.864662170410156,9.965763183572562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.638671875,0.0,1767.084716796875,1895.4371337890625,0.0,3135.342529296875,0.9519361853599548,1.0,0.0,3.0,1.0,0.0
17839860,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9034106135368348,0.4991759657859802,0.4515164494514465,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9031260013580322,0.4996120929718017,0.4750355780124664,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8471440076828003,0.4113269448280334,0.2899675071239471,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8262823820114136,0.3795351088047027,0.3626050353050232,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.700006365776062,0.2266245782375335,1.0375784635543823,284.8905029296875,284.95001220703125,299.5610656738281,294.83258056640625,297.9948425292969,297.2054443359375,284.8924255371094,1.0,0.6011114120483398,0.4455488324165344,0.4455488324165344,1.0,1.0,-3.1420438289642334,1.0499483346939087,2.092095375061035,0.34205162525177,0.8969705104827881,0.8969705104827881,0.0,175.00096130371094,182.0,62566.52734375,0.0,2704.34619140625,1.0,279.1567077636719,283.1195678710937,297.8520812988281,301.9208068847656,293.1499938964844,293.1499938964844,279.45001220703125,38642.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790037631988525,1.0,0.0,0.0,3.771138668060303,3.7711644172668457,9.489389753980504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.22265625,0.0,1692.5882568359375,1895.4371337890625,0.0,3207.24365234375,0.9342566132545472,1.0,0.0,3.0,1.0,0.0
17839920,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9034106135368348,0.4991759657859802,0.4515164494514465,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9031260013580322,0.4996120929718017,0.4750355780124664,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8471440076828003,0.4113269448280334,0.2899675071239471,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8262823820114136,0.3795351088047027,0.3626050353050232,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.700006365776062,0.2266245782375335,1.0375784635543823,284.8905029296875,284.95001220703125,299.5610656738281,294.83258056640625,297.9948425292969,297.2054443359375,284.8924255371094,1.0,0.6011114120483398,0.4455488324165344,0.4455488324165344,1.0,1.0,-3.1420438289642334,1.0499483346939087,2.092095375061035,0.34205162525177,0.8969705104827881,0.8969705104827881,0.0,175.00096130371094,182.0,62566.52734375,0.0,2704.34619140625,1.0,279.1567077636719,283.1195678710937,297.8520812988281,301.9208068847656,293.1499938964844,293.1499938964844,279.45001220703125,38642.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790037631988525,1.0,0.0,0.0,3.771138668060303,3.7711644172668457,9.489389753980504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.22265625,0.0,1692.5882568359375,1895.4371337890625,0.0,3207.24365234375,0.9342566132545472,1.0,0.0,3.0,1.0,0.0
17839980,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8990761041641235,0.4985033571720123,0.4506357610225677,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9007050395011902,0.5019453763961792,0.4770472645759582,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8441430330276489,0.4118959903717041,0.2902306020259857,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8236514329910278,0.3803515136241913,0.3632507622241974,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6970903277397156,0.2267360687255859,1.0378596782684326,285.02001953125,284.95001220703125,299.5810852050781,294.840576171875,298.0014953613281,297.2079772949219,285.0188903808594,1.0,0.6030926704406738,0.4445177018642425,0.4445177018642425,1.0,1.0,-3.144825458526612,1.0485118627548218,2.096313714981079,0.3401237726211548,1.0,1.0,0.0,177.81504821777344,185.0,61808.43359375,0.0,2725.009765625,1.0,279.4440002441406,283.262939453125,297.818359375,301.7684326171875,293.1499938964844,293.1499938964844,279.1499938964844,33704.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709858655929565,1.0,0.0,0.0,3.869494676589966,3.869520425796509,9.99083454189531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.3193359375,0.0,1773.146728515625,1895.4371337890625,0.0,3132.058349609375,0.9528546929359436,1.0,0.0,3.0,1.0,0.0
17840040,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8990761041641235,0.4985033571720123,0.4506357610225677,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9007050395011902,0.5019453763961792,0.4770472645759582,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8441430330276489,0.4118959903717041,0.2902306020259857,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8236514329910278,0.3803515136241913,0.3632507622241974,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6970903277397156,0.2267360687255859,1.0378596782684326,285.02001953125,284.95001220703125,299.5810852050781,294.840576171875,298.0014953613281,297.2079772949219,285.0188903808594,1.0,0.6030926704406738,0.4445177018642425,0.4445177018642425,1.0,1.0,-3.144825458526612,1.0485118627548218,2.096313714981079,0.3401237726211548,1.0,1.0,0.0,177.81504821777344,185.0,61808.43359375,0.0,2725.009765625,1.0,279.4440002441406,283.262939453125,297.818359375,301.7684326171875,293.1499938964844,293.1499938964844,279.1499938964844,33704.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709858655929565,1.0,0.0,0.0,3.869494676589966,3.869520425796509,9.99083454189531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.3193359375,0.0,1773.146728515625,1895.4371337890625,0.0,3132.058349609375,0.9528546929359436,1.0,0.0,3.0,1.0,0.0
17840100,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8970224261283875,0.4976087808609009,0.4502465724945068,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8996095657348633,0.5027698278427124,0.4781213700771332,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8427700996398926,0.4118592143058777,0.2904223799705505,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.822445273399353,0.380513459444046,0.3636459112167358,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6957692503929138,0.2266642749309539,1.0383299589157104,284.879150390625,284.95001220703125,299.59112548828125,294.8443603515625,298.0029602050781,297.20654296875,284.8745422363281,1.0,0.6041545867919922,0.4440021216869354,0.4440021216869354,1.0,1.0,-3.1469264030456543,1.0480481386184692,2.0988783836364746,0.3393950462341308,0.9146403670310974,0.9146403670310974,0.0,179.23126220703125,185.0,62863.8359375,0.0,2736.817138671875,1.0,279.1934814453125,283.1015930175781,297.8752746582031,301.99884033203125,293.1499938964844,293.1499938964844,279.1499938964844,36817.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769922852516174,1.0,0.0,0.0,3.853627920150757,3.853654146194458,9.90906869446917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.17578125,0.0,1778.18994140625,1895.4371337890625,0.0,3188.3876953125,0.949736714363098,1.0,0.0,3.0,1.0,0.0
17840160,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8938877582550049,0.4964237809181213,0.4493005275726318,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8975486755371094,0.5033634901046753,0.4787971675395965,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8405280113220215,0.4115832448005676,0.2903231382369995,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8204286098480225,0.3804750442504883,0.3637295365333557,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6936654448509216,0.2264441400766372,1.0378882884979248,284.8894958496094,284.95001220703125,299.6011657714844,294.8480224609375,298.0028991699219,297.20281982421875,284.8917236328125,1.0,0.6050717234611511,0.4435046315193176,0.4435046315193176,1.0,1.0,-3.146055221557617,1.0464973449707031,2.099557876586914,0.3382205367088318,0.8976231813430786,0.8976231813430786,0.0,181.0722198486328,188.0,62599.91015625,0.0,2744.95947265625,1.0,279.15631103515625,283.116455078125,297.8680725097656,301.9397277832031,293.1499938964844,293.1499938964844,279.45001220703125,38665.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787137269973755,1.0,0.0,0.0,3.775414228439331,3.775439977645874,9.510919198874036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.4150390625,0.0,1697.8564453125,1895.4371337890625,0.0,3204.525146484375,0.9352310299873352,1.0,0.0,3.0,1.0,0.0
17840220,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8897401690483093,0.4957014918327331,0.4483701586723327,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8952841758728027,0.5056716799736023,0.4807773232460022,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8377192616462708,0.4121271073818207,0.2905658483505249,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8179093599319458,0.3812642395496368,0.3643462061882019,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6908887028694153,0.2265444248914718,1.0381138324737549,285.0204467773437,284.95001220703125,299.6213684082031,294.8549194335937,298.0096435546875,297.2054748535156,285.0193786621094,1.0,0.6070159673690796,0.4425095915794372,0.4425095915794372,1.0,1.0,-3.1486129760742188,1.045040249824524,2.1035726070404053,0.336353063583374,1.0,1.0,0.0,183.8894958496093,191.0,61830.0,0.0,2765.24951171875,1.0,279.44403076171875,283.2611083984375,297.8328552246094,301.78497314453125,293.1499938964844,293.1499938964844,279.1499938964844,33757.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707040548324585,1.0,0.0,0.0,3.8726131916046143,3.872639179229736,1.0006946240537218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.8466796875,0.0,1777.4229736328125,1895.4371337890625,0.0,3129.4150390625,0.9535786509513856,1.0,0.0,3.0,1.0,0.0
17840280,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8897401690483093,0.4957014918327331,0.4483701586723327,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8952841758728027,0.5056716799736023,0.4807773232460022,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8377192616462708,0.4121271073818207,0.2905658483505249,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8179093599319458,0.3812642395496368,0.3643462061882019,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6908887028694153,0.2265444248914718,1.0381138324737549,285.0204467773437,284.95001220703125,299.6213684082031,294.8549194335937,298.0096435546875,297.2054748535156,285.0193786621094,1.0,0.6070159673690796,0.4425095915794372,0.4425095915794372,1.0,1.0,-3.1486129760742188,1.045040249824524,2.1035726070404053,0.336353063583374,1.0,1.0,0.0,183.8894958496093,191.0,61830.0,0.0,2765.24951171875,1.0,279.44403076171875,283.2611083984375,297.8328552246094,301.78497314453125,293.1499938964844,293.1499938964844,279.1499938964844,33757.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707040548324585,1.0,0.0,0.0,3.8726131916046143,3.872639179229736,1.0006946240537218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.8466796875,0.0,1777.4229736328125,1895.4371337890625,0.0,3129.4150390625,0.9535786509513856,1.0,0.0,3.0,1.0,0.0
17840340,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8847886323928833,0.4935851097106933,0.4469963610172272,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8923232555389404,0.5070673227310181,0.4825041592121124,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8343261480331421,0.4117892682552337,0.2906403839588165,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8148016929626465,0.3813596069812774,0.3647985458374023,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6876339316368103,0.2262419611215591,1.038094162940979,284.8894958496094,284.95001220703125,299.64166259765625,294.8612365722656,298.0111694335937,297.200439453125,284.8912658691406,1.0,0.6089611649513245,0.4415145814418793,0.4415145814418793,1.0,1.0,-3.149657249450684,1.0429848432540894,2.1066722869873047,0.3344426453113556,0.8983208537101746,0.8983208537101746,0.0,187.1466522216797,194.0,62630.98046875,0.0,2784.86328125,1.0,279.1568298339844,283.113525390625,297.88092041015625,301.954833984375,293.1499938964844,293.1499938964844,279.45001220703125,38622.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878432035446167,1.0,0.0,0.0,3.7807705402374254,3.7807962894439697,9.537925507174805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.1943359375,0.0,1703.9041748046875,1895.4371337890625,0.0,3201.88427734375,0.9362872242927552,1.0,0.0,3.0,1.0,0.0
17840400,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8847886323928833,0.4935851097106933,0.4469963610172272,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8923232555389404,0.5070673227310181,0.4825041592121124,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8343261480331421,0.4117892682552337,0.2906403839588165,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8148016929626465,0.3813596069812774,0.3647985458374023,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6876339316368103,0.2262419611215591,1.038094162940979,284.8894958496094,284.95001220703125,299.64166259765625,294.8612365722656,298.0111694335937,297.200439453125,284.8912658691406,1.0,0.6089611649513245,0.4415145814418793,0.4415145814418793,1.0,1.0,-3.149657249450684,1.0429848432540894,2.1066722869873047,0.3344426453113556,0.8983208537101746,0.8983208537101746,0.0,187.1466522216797,194.0,62630.98046875,0.0,2784.86328125,1.0,279.1568298339844,283.113525390625,297.88092041015625,301.954833984375,293.1499938964844,293.1499938964844,279.45001220703125,38622.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878432035446167,1.0,0.0,0.0,3.7807705402374254,3.7807962894439697,9.537925507174805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.1943359375,0.0,1703.9041748046875,1895.4371337890625,0.0,3201.88427734375,0.9362872242927552,1.0,0.0,3.0,1.0,0.0
17840460,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.880840003490448,0.4928117096424103,0.4460298418998718,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8902308940887451,0.5093862414360046,0.4844877421855926,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8316799998283386,0.4122859537601471,0.2908577024936676,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8123527765274048,0.38210129737854,0.3653788268566131,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.685002863407135,0.2263348400592804,1.0382866859436035,285.0209350585937,284.95001220703125,299.6620178222656,294.866943359375,298.01812744140625,297.2032775878906,285.0199584960937,1.0,0.6108725666999817,0.4405706524848938,0.4405706524848938,1.0,1.0,-3.152061462402344,1.0415754318237305,2.1104860305786133,0.3326028883457184,1.0,1.0,0.0,189.9581298828125,197.0,61841.28125,0.0,2804.864990234375,1.0,279.4440612792969,283.2593994140625,297.84490966796875,301.7984619140625,293.1499938964844,293.1499938964844,279.1499938964844,33803.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704596161842346,1.0,0.0,0.0,3.875030517578125,3.875056505203247,1.00194415608712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.5380859375,0.0,1780.7843017578125,1895.4371337890625,0.0,3127.121826171875,0.9541617631912231,1.0,0.0,3.0,1.0,0.0
17840520,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.880840003490448,0.4928117096424103,0.4460298418998718,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8902308940887451,0.5093862414360046,0.4844877421855926,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8316799998283386,0.4122859537601471,0.2908577024936676,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8123527765274048,0.38210129737854,0.3653788268566131,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.685002863407135,0.2263348400592804,1.0382866859436035,285.0209350585937,284.95001220703125,299.6620178222656,294.866943359375,298.01812744140625,297.2032775878906,285.0199584960937,1.0,0.6108725666999817,0.4405706524848938,0.4405706524848938,1.0,1.0,-3.152061462402344,1.0415754318237305,2.1104860305786133,0.3326028883457184,1.0,1.0,0.0,189.9581298828125,197.0,61841.28125,0.0,2804.864990234375,1.0,279.4440612792969,283.2593994140625,297.84490966796875,301.7984619140625,293.1499938964844,293.1499938964844,279.1499938964844,33803.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704596161842346,1.0,0.0,0.0,3.875030517578125,3.875056505203247,1.00194415608712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.5380859375,0.0,1780.7843017578125,1895.4371337890625,0.0,3127.121826171875,0.9541617631912231,1.0,0.0,3.0,1.0,0.0
