time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8778411149978638,0.4913228154182434,0.4452223777770996,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8885889649391174,0.5104253888130188,0.4858622550964355,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8296717405319214,0.4120481610298157,0.2909860610961914,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8104633688926697,0.382163941860199,0.3657718300819397,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6830753087997437,0.2261542379856109,1.0386027097702026,284.8736572265625,284.95001220703125,299.67645263671875,294.8705444335937,298.0196838378906,297.2003479003906,284.8753967285156,1.0,0.6122771501541138,0.4399052262306213,0.4399052262306213,1.0,1.0,-3.153759241104126,1.0405683517456057,2.1131908893585205,0.3314511477947235,0.9019649624824524,0.9019649624824524,0.0,192.1124420166016,197.0,62764.5234375,0.0,2819.903076171875,1.0,279.1701354980469,283.0967712402344,297.9015808105469,302.0048522949219,293.1499938964844,293.1499938964844,279.1499938964844,38428.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87779301404953,1.0,0.0,0.0,3.819103717803955,3.819129943847656,9.732315220389864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.306640625,0.0,1748.58154296875,1895.4371337890625,0.0,3195.89404296875,0.94378662109375,1.0,0.0,3.0,1.0,0.0
17840640,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8761195540428162,0.4906470477581024,0.4446150660514831,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8874779343605042,0.5108045935630798,0.4862376153469085,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8284478783607483,0.4118823707103729,0.290890634059906,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8092843294143677,0.3821302354335785,0.3657740652561188,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6819185018539429,0.2260275185108184,1.038250207901001,284.8897399902344,284.95001220703125,299.6824951171875,294.8719787597656,298.0198974609375,297.1985168457031,284.8918151855469,1.0,0.6127849817276001,0.4396266937255859,0.4396266937255859,1.0,1.0,-3.152945280075073,1.0395749807357788,2.113370180130005,0.3306902647018432,0.899273693561554,0.899273693561554,0.0,193.2109375,200.0,62640.62109375,0.0,2824.162353515625,1.0,279.1564636230469,283.1118469238281,297.8920593261719,301.9671630859375,293.1499938964844,293.1499938964844,279.45001220703125,38629.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782129287719727,1.0,0.0,0.0,3.782578468322754,3.782604217529297,9.547050012770342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.5888671875,0.0,1706.1224365234375,1895.4371337890625,0.0,3199.830810546875,0.9368352890014648,1.0,0.0,3.0,1.0,0.0
17840700,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8737549185752869,0.4901115596294403,0.4438529908657074,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8860774636268616,0.5118666291236877,0.4870465099811554,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8267925381660461,0.411998987197876,0.2908430099487304,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8076804280281067,0.382386177778244,0.3658909797668457,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.680316686630249,0.2260015904903412,1.0378984212875366,285.0223083496094,284.95001220703125,299.6927490234375,294.8742370605469,298.022705078125,297.198974609375,285.02569580078125,1.0,0.613659679889679,0.4391547441482544,0.4391547441482544,1.0,1.0,-3.152655601501465,1.0383085012435913,2.114346981048584,0.329475998878479,0.9893566370010376,0.9893566370010376,0.0,194.81765747070312,200.0,61724.41015625,0.0,2832.22900390625,1.0,279.4051513671875,283.26055908203125,297.8424987792969,301.7499389648437,293.1499938964844,293.1499938964844,279.45001220703125,34548.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722067475318909,1.0,0.0,0.0,3.818623542785645,3.818649053573608,9.729868679642095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.099609375,0.0,1717.6217041015625,1895.4371337890625,0.0,3143.51025390625,0.9437612891197203,1.0,0.0,3.0,1.0,0.0
17840760,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8723415732383728,0.4898298680782318,0.4436023235321045,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8855347037315369,0.5131429433822632,0.4882379174232483,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8259035348892212,0.4123310148715973,0.2910674214363098,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8068329691886902,0.3828224241733551,0.3662990629673004,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.6794121861457825,0.2261119037866592,1.0384058952331543,285.0214538574219,284.95001220703125,299.7030639648437,294.8763122558594,298.0270080566406,297.2015686035156,285.0205993652344,1.0,0.61466383934021,0.4386937916278839,0.4386937916278839,1.0,1.0,-3.15515398979187,1.038112759590149,2.1170413494110107,0.3287251889705658,1.0,1.0,0.0,196.02536010742188,203.0,61845.8125,0.0,2843.830810546875,1.0,279.4440002441406,283.2578430175781,297.8544006347656,301.8086242675781,293.1499938964844,293.1499938964844,279.1499938964844,33828.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702698945999146,1.0,0.0,0.0,3.876570463180542,3.876596212387085,1.0027406460721977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.9833984375,0.0,1782.89111328125,1895.4371337890625,0.0,3125.342529296875,0.954611599445343,1.0,0.0,3.0,1.0,0.0
17840820,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8678659200668335,0.4876517653465271,0.4421686828136444,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8829733729362488,0.5145753026008606,0.4900012612342834,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8228163719177246,0.4119053483009338,0.2910812795162201,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8037883043289185,0.3828239738941192,0.3666645288467407,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6764918565750122,0.2257981300354004,1.0383375883102417,284.8895874023437,284.95001220703125,299.7237243652344,294.8799743652344,298.02899169921875,297.1970520019531,284.8913879394531,1.0,0.616549015045166,0.4377718865871429,0.4377718865871429,1.0,1.0,-3.1559340953826904,1.036121129989624,2.1198129653930664,0.3267295658588409,0.8996259570121765,0.8996259570121765,0.0,199.2695770263672,206.0,62649.51953125,0.0,2862.89892578125,1.0,279.1567687988281,283.1091003417969,297.89990234375,301.9759826660156,293.1499938964844,293.1499938964844,278.8500061035156,38610.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780362010002136,1.0,0.0,0.0,3.786099672317505,3.786125421524048,9.564832907926757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.62890625,0.0,1710.187255859375,1895.4371337890625,0.0,3198.173828125,0.9374851584434508,1.0,0.0,3.0,1.0,0.0
17840880,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8678659200668335,0.4876517653465271,0.4421686828136444,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8829733729362488,0.5145753026008606,0.4900012612342834,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8228163719177246,0.4119053483009338,0.2910812795162201,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8037883043289185,0.3828239738941192,0.3666645288467407,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6764918565750122,0.2257981300354004,1.0383375883102417,284.8895874023437,284.95001220703125,299.7237243652344,294.8799743652344,298.02899169921875,297.1970520019531,284.8913879394531,1.0,0.616549015045166,0.4377718865871429,0.4377718865871429,1.0,1.0,-3.1559340953826904,1.036121129989624,2.1198129653930664,0.3267295658588409,0.8996259570121765,0.8996259570121765,0.0,199.2695770263672,206.0,62649.51953125,0.0,2862.89892578125,1.0,279.1567687988281,283.1091003417969,297.89990234375,301.9759826660156,293.1499938964844,293.1499938964844,278.8500061035156,38610.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780362010002136,1.0,0.0,0.0,3.786099672317505,3.786125421524048,9.564832907926757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.62890625,0.0,1710.187255859375,1895.4371337890625,0.0,3198.173828125,0.9374851584434508,1.0,0.0,3.0,1.0,0.0
17840940,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8627508282661438,0.485480397939682,0.4402255117893219,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8797664642333984,0.5159190893173218,0.4913125336170196,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8190879225730896,0.4113505482673645,0.2907424569129944,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8000865578651428,0.3826828896999359,0.3666188716888428,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6729572415351868,0.2253261655569076,1.03680157661438,284.88604736328125,284.95001220703125,299.7445068359375,294.8828430175781,298.0304260253906,297.19189453125,284.8872375488281,1.0,0.6181116104125977,0.436849981546402,0.436849981546402,1.0,1.0,-3.1528635025024414,1.0326930284500122,2.1201705932617188,0.3239806890487671,0.8318989872932434,0.8318989872932434,0.0,202.7718048095703,209.0,62562.9296875,0.0,2875.474609375,1.0,278.8583068847656,283.0848083496094,297.8871765136719,301.9710693359375,293.1499938964844,293.1499938964844,279.1499938964844,41008.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814283013343811,1.0,0.0,0.0,3.53648328781128,3.536507129669189,8.345195396941563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.4599609375,0.0,1446.816162109375,1895.4371337890625,0.0,3229.964599609375,0.884640097618103,1.0,0.0,3.0,1.0,0.0
17841000,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8627508282661438,0.485480397939682,0.4402255117893219,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8797664642333984,0.5159190893173218,0.4913125336170196,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8190879225730896,0.4113505482673645,0.2907424569129944,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8000865578651428,0.3826828896999359,0.3666188716888428,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6729572415351868,0.2253261655569076,1.03680157661438,284.88604736328125,284.95001220703125,299.7445068359375,294.8828430175781,298.0304260253906,297.19189453125,284.8872375488281,1.0,0.6181116104125977,0.436849981546402,0.436849981546402,1.0,1.0,-3.1528635025024414,1.0326930284500122,2.1201705932617188,0.3239806890487671,0.8318989872932434,0.8318989872932434,0.0,202.7718048095703,209.0,62562.9296875,0.0,2875.474609375,1.0,278.8583068847656,283.0848083496094,297.8871765136719,301.9710693359375,293.1499938964844,293.1499938964844,279.1499938964844,41008.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814283013343811,1.0,0.0,0.0,3.53648328781128,3.536507129669189,8.345195396941563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.4599609375,0.0,1446.816162109375,1895.4371337890625,0.0,3229.964599609375,0.884640097618103,1.0,0.0,3.0,1.0,0.0
17841060,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8600049614906311,0.4849030673503876,0.439553827047348,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8787161707878113,0.5184783935546875,0.4935817122459411,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8172876834869385,0.4119656980037689,0.2910747528076172,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7983577847480774,0.3834918439388275,0.3672847151756286,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6711454391479492,0.2254836708307266,1.037278175354004,284.9976501464844,284.95001220703125,299.765380859375,294.88494873046875,298.0393371582031,297.19732666015625,284.9973449707031,1.0,0.61993807554245,0.4359726309776306,0.4359726309776306,1.0,1.0,-3.1565492153167725,1.0319050550460815,2.1246442794799805,0.322254478931427,0.9238396286964417,0.9238396286964417,0.0,205.1741485595703,212.0,61903.68359375,0.0,2895.9970703125,1.0,279.1414794921875,283.21173095703125,297.8537292480469,301.8104858398437,293.1499938964844,293.1499938964844,278.8500061035156,34058.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713248372077942,1.0,0.0,0.0,3.635244846343994,3.635268449783325,8.81780806594179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.3291015625,0.0,1502.3477783203125,1895.4371337890625,0.0,3135.238037109375,0.9007097482681274,1.0,0.0,3.0,1.0,0.0
17841120,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8600049614906311,0.4849030673503876,0.439553827047348,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8787161707878113,0.5184783935546875,0.4935817122459411,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8172876834869385,0.4119656980037689,0.2910747528076172,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7983577847480774,0.3834918439388275,0.3672847151756286,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6711454391479492,0.2254836708307266,1.037278175354004,284.9976501464844,284.95001220703125,299.765380859375,294.88494873046875,298.0393371582031,297.19732666015625,284.9973449707031,1.0,0.61993807554245,0.4359726309776306,0.4359726309776306,1.0,1.0,-3.1565492153167725,1.0319050550460815,2.1246442794799805,0.322254478931427,0.9238396286964417,0.9238396286964417,0.0,205.1741485595703,212.0,61903.68359375,0.0,2895.9970703125,1.0,279.1414794921875,283.21173095703125,297.8537292480469,301.8104858398437,293.1499938964844,293.1499938964844,278.8500061035156,34058.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713248372077942,1.0,0.0,0.0,3.635244846343994,3.635268449783325,8.81780806594179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.3291015625,0.0,1502.3477783203125,1895.4371337890625,0.0,3135.238037109375,0.9007097482681274,1.0,0.0,3.0,1.0,0.0
17841180,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8561808466911316,0.4829941987991333,0.4382500052452087,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.876704216003418,0.5201532244682312,0.4954896569252014,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8146121501922607,0.411732017993927,0.2911624312400818,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7957796454429626,0.3836401402950287,0.3677208423614502,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6686944365501404,0.2252766788005828,1.0374605655670166,284.9144287109375,284.95001220703125,299.7863464355469,294.88623046875,298.0430603027344,297.1952514648437,284.9149475097656,1.0,0.6218223571777344,0.4350952804088592,0.4350952804088592,1.0,1.0,-3.158132076263428,1.030311942100525,2.1278200149536133,0.3203780651092529,0.846674919128418,0.846674919128418,0.0,208.2470703125,215.0,62433.78125,0.0,2915.822021484375,1.0,278.85845947265625,283.10894775390625,297.89898681640625,301.9617919921875,293.1499938964844,293.1499938964844,279.1499938964844,38602.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776295781135559,1.0,0.0,0.0,3.510939121246338,3.5109622478485107,8.225075589507469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.001953125,0.0,1402.61962890625,1895.4371337890625,0.0,3194.36181640625,0.876776933670044,1.0,0.0,3.0,1.0,0.0
17841240,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8561808466911316,0.4829941987991333,0.4382500052452087,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.876704216003418,0.5201532244682312,0.4954896569252014,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8146121501922607,0.411732017993927,0.2911624312400818,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7957796454429626,0.3836401402950287,0.3677208423614502,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6686944365501404,0.2252766788005828,1.0374605655670166,284.9144287109375,284.95001220703125,299.7863464355469,294.88623046875,298.0430603027344,297.1952514648437,284.9149475097656,1.0,0.6218223571777344,0.4350952804088592,0.4350952804088592,1.0,1.0,-3.158132076263428,1.030311942100525,2.1278200149536133,0.3203780651092529,0.846674919128418,0.846674919128418,0.0,208.2470703125,215.0,62433.78125,0.0,2915.822021484375,1.0,278.85845947265625,283.10894775390625,297.89898681640625,301.9617919921875,293.1499938964844,293.1499938964844,279.1499938964844,38602.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776295781135559,1.0,0.0,0.0,3.510939121246338,3.5109622478485107,8.225075589507469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.001953125,0.0,1402.61962890625,1895.4371337890625,0.0,3194.36181640625,0.876776933670044,1.0,0.0,3.0,1.0,0.0
17841300,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8543614149093628,0.4825305938720703,0.4376273155212402,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8757622241973877,0.5213268995285034,0.4964464902877807,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8133068680763245,0.4119156897068023,0.2911939024925232,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7945331335067749,0.3839479386806488,0.3679179847240448,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6674931049346924,0.2253027856349945,1.0374144315719604,285.02301025390625,284.95001220703125,299.7969055175781,294.8865661621094,298.04669189453125,297.1968078613281,285.0240478515625,1.0,0.6227339506149292,0.4346566200256347,0.4346566200256347,1.0,1.0,-3.158747911453247,1.0294549465179443,2.1292929649353027,0.3193123638629913,0.9251070022583008,0.9251070022583008,0.0,209.73583984375,215.0,61730.03125,0.0,2925.129638671875,1.0,279.0984802246094,283.2311706542969,297.8531188964844,301.7601623535156,293.1499938964844,293.1499938964844,279.1499938964844,33859.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717466592788696,1.0,0.0,0.0,3.565913915634156,3.565936803817749,8.48467095693195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.9775390625,0.0,1425.965576171875,1895.4371337890625,0.0,3139.194580078125,0.8866792917251587,1.0,0.0,3.0,1.0,0.0
17841360,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.853121280670166,0.4821583926677704,0.4373612105846405,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8753557801246643,0.5225976705551147,0.4976846277713775,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8124983310699463,0.4121976792812347,0.2914218604564667,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.793784499168396,0.3843427896499634,0.3683288991451263,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6667288541793823,0.2254032492637634,1.0380128622055054,285.004150390625,284.95001220703125,299.8074645996094,294.8866882324219,298.0510559082031,297.19940185546875,285.00250244140625,1.0,0.6237522959709167,0.4342062771320343,0.4342062771320343,1.0,1.0,-3.161402702331543,1.0293262004852295,2.132076501846313,0.3185611367225647,0.934229612350464,0.934229612350464,0.0,210.9647827148437,218.0,61923.53125,0.0,2937.261962890625,1.0,279.14208984375,283.21337890625,297.8658142089844,301.8241271972656,293.1499938964844,293.1499938964844,278.8500061035156,33192.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700775504112244,1.0,0.0,0.0,3.6370813846588135,3.637104749679565,8.826719977150788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.8271484375,0.0,1497.914794921875,1895.4371337890625,0.0,3123.5380859375,0.900168240070343,1.0,0.0,3.0,1.0,0.0
17841420,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8491706252098083,0.480063796043396,0.4359005093574524,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8731741905212402,0.5241548418998718,0.4994998872280121,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8095676898956299,0.4118069112300873,0.291413277387619,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7910308837890625,0.3843604624271393,0.3686612546443939,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6641646027565002,0.2251176685094833,1.0379433631896973,284.9095458984375,284.95001220703125,299.82867431640625,294.88623046875,298.0538024902344,297.19598388671875,284.9107666015625,1.0,0.6256325244903564,0.433305561542511,0.433305561542511,1.0,1.0,-3.162142515182495,1.0273438692092896,2.134798765182495,0.3165072798728943,0.8488516807556152,0.8488516807556152,0.0,214.24722290039065,206.0,62459.734375,0.0,2956.51416015625,1.0,278.85791015625,283.1019592285156,297.9051818847656,301.9725952148437,293.1499938964844,293.1499938964844,279.1499938964844,38598.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776239156723022,1.0,0.0,0.0,3.516878843307495,3.516901969909668,8.252928864749265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.7626953125,0.0,1408.7779541015625,1895.4371337890625,0.0,3194.30908203125,0.8780805468559265,1.0,0.0,3.0,1.0,0.0
17841480,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8491706252098083,0.480063796043396,0.4359005093574524,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8731741905212402,0.5241548418998718,0.4994998872280121,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8095676898956299,0.4118069112300873,0.291413277387619,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7910308837890625,0.3843604624271393,0.3686612546443939,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6641646027565002,0.2251176685094833,1.0379433631896973,284.9095458984375,284.95001220703125,299.82867431640625,294.88623046875,298.0538024902344,297.19598388671875,284.9107666015625,1.0,0.6256325244903564,0.433305561542511,0.433305561542511,1.0,1.0,-3.162142515182495,1.0273438692092896,2.134798765182495,0.3165072798728943,0.8488516807556152,0.8488516807556152,0.0,214.24722290039065,206.0,62459.734375,0.0,2956.51416015625,1.0,278.85791015625,283.1019592285156,297.9051818847656,301.9725952148437,293.1499938964844,293.1499938964844,279.1499938964844,38598.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776239156723022,1.0,0.0,0.0,3.516878843307495,3.516901969909668,8.252928864749265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.7626953125,0.0,1408.7779541015625,1895.4371337890625,0.0,3194.30908203125,0.8780805468559265,1.0,0.0,3.0,1.0,0.0
17841540,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8520016074180603,0.479183554649353,0.4346956312656402,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8781777024269104,0.5265835523605347,0.5013982653617859,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8130409121513367,0.4122146666049957,0.2914233207702636,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7947973012924194,0.3850054740905761,0.3689386248588562,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6669902801513672,0.2252056449651718,1.037042260169983,284.99908447265625,284.95001220703125,299.8500061035156,294.8848876953125,298.0614318847656,297.1997375488281,284.9979858398437,1.0,0.6231955885887146,0.4324048459529876,0.4324048459529876,1.0,1.0,-3.1622350215911865,1.0251235961914062,2.1371114253997803,0.3142332732677459,0.9332661032676696,0.9332661032676696,0.0,210.40284729003903,194.0,61889.2265625,0.0,2935.980712890625,1.0,279.1414489746094,283.2070617675781,297.8661499023437,301.8250427246094,293.1499938964844,293.1499938964844,278.8500061035156,33374.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703269958496094,1.0,0.0,0.0,3.639438390731812,3.639461755752564,8.838163694235845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.0810546875,0.0,1501.859375,1895.4371337890625,0.0,3125.8779296875,0.901006519794464,1.0,0.0,3.0,1.0,0.0
17841600,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8520016074180603,0.479183554649353,0.4346956312656402,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8781777024269104,0.5265835523605347,0.5013982653617859,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8130409121513367,0.4122146666049957,0.2914233207702636,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7947973012924194,0.3850054740905761,0.3689386248588562,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6669902801513672,0.2252056449651718,1.037042260169983,284.99908447265625,284.95001220703125,299.8500061035156,294.8848876953125,298.0614318847656,297.1997375488281,284.9979858398437,1.0,0.6231955885887146,0.4324048459529876,0.4324048459529876,1.0,1.0,-3.1622350215911865,1.0251235961914062,2.1371114253997803,0.3142332732677459,0.9332661032676696,0.9332661032676696,0.0,210.40284729003903,194.0,61889.2265625,0.0,2935.980712890625,1.0,279.1414489746094,283.2070617675781,297.8661499023437,301.8250427246094,293.1499938964844,293.1499938964844,278.8500061035156,33374.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703269958496094,1.0,0.0,0.0,3.639438390731812,3.639461755752564,8.838163694235845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.0810546875,0.0,1501.859375,1895.4371337890625,0.0,3125.8779296875,0.901006519794464,1.0,0.0,3.0,1.0,0.0
17841660,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8543859720230103,0.4751838445663452,0.4315685033798218,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8829154372215271,0.5260934233665466,0.5013846158981323,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8159396052360535,0.409780353307724,0.2900516986846924,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7979556918144226,0.3828791975975036,0.3673644065856933,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.668536901473999,0.2226428240537643,1.0275477170944214,284.8978576660156,284.95001220703125,299.8727722167969,294.88140869140625,298.05010986328125,297.1759948730469,284.8988952636719,1.0,0.6177462339401245,0.4315485060214996,0.4315485060214996,1.0,1.0,-3.1435294151306152,1.0159958600997925,2.1275336742401123,0.3096510171890259,0.8376647233963013,0.8376647233963013,0.0,205.1273803710937,182.0,61985.80078125,0.0,2869.08349609375,1.0,278.8579406738281,283.0957946777344,297.8975524902344,301.9456787109375,293.1499938964844,293.1499938964844,279.1499938964844,39366.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773650527000427,1.0,0.0,0.0,3.4949934482574463,3.495016574859619,8.15053340375016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.4580078125,0.0,1391.5750732421875,1895.4371337890625,0.0,3191.882080078125,0.8738060593605042,1.0,0.0,3.0,1.0,0.0
17841720,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8543859720230103,0.4751838445663452,0.4315685033798218,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8829154372215271,0.5260934233665466,0.5013846158981323,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8159396052360535,0.409780353307724,0.2900516986846924,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7979556918144226,0.3828791975975036,0.3673644065856933,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.668536901473999,0.2226428240537643,1.0275477170944214,284.8978576660156,284.95001220703125,299.8727722167969,294.88140869140625,298.05010986328125,297.1759948730469,284.8988952636719,1.0,0.6177462339401245,0.4315485060214996,0.4315485060214996,1.0,1.0,-3.1435294151306152,1.0159958600997925,2.1275336742401123,0.3096510171890259,0.8376647233963013,0.8376647233963013,0.0,205.1273803710937,182.0,61985.80078125,0.0,2869.08349609375,1.0,278.8579406738281,283.0957946777344,297.8975524902344,301.9456787109375,293.1499938964844,293.1499938964844,279.1499938964844,39366.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773650527000427,1.0,0.0,0.0,3.4949934482574463,3.495016574859619,8.15053340375016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.4580078125,0.0,1391.5750732421875,1895.4371337890625,0.0,3191.882080078125,0.8738060593605042,1.0,0.0,3.0,1.0,0.0
17841780,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8616390824317932,0.4734872877597809,0.4292888045310974,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8926979303359985,0.5274806618690491,0.5019418597221375,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8230998516082764,0.4092148542404175,0.2891072928905487,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.805609941482544,0.3823766708374023,0.3661918342113495,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6738487482070923,0.2213730067014694,1.0188090801239014,284.9831848144531,284.95001220703125,299.89813232421875,294.8747253417969,298.0526428222656,297.1712341308594,284.9823303222656,1.0,0.610738217830658,0.4306921660900116,0.4306921660900116,1.0,1.0,-3.128391981124878,1.0082427263259888,2.1201491355896,0.3051264584064483,0.9096986651420592,0.9096986651420592,0.0,196.0306396484375,170.0,61046.91015625,0.0,2789.740478515625,1.0,279.14117431640625,283.2028503417969,297.8490600585937,301.7626342773437,293.1499938964844,293.1499938964844,278.8500061035156,34112.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685886263847351,1.0,0.0,0.0,3.592620611190796,3.5926437377929688,8.61223725223681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.93359375,0.0,1456.36474609375,1895.4371337890625,0.0,3109.571044921875,0.8909893035888672,1.0,0.0,3.0,1.0,0.0
17841840,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8616390824317932,0.4734872877597809,0.4292888045310974,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8926979303359985,0.5274806618690491,0.5019418597221375,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8230998516082764,0.4092148542404175,0.2891072928905487,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.805609941482544,0.3823766708374023,0.3661918342113495,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6738487482070923,0.2213730067014694,1.0188090801239014,284.9831848144531,284.95001220703125,299.89813232421875,294.8747253417969,298.0526428222656,297.1712341308594,284.9823303222656,1.0,0.610738217830658,0.4306921660900116,0.4306921660900116,1.0,1.0,-3.128391981124878,1.0082427263259888,2.1201491355896,0.3051264584064483,0.9096986651420592,0.9096986651420592,0.0,196.0306396484375,170.0,61046.91015625,0.0,2789.740478515625,1.0,279.14117431640625,283.2028503417969,297.8490600585937,301.7626342773437,293.1499938964844,293.1499938964844,278.8500061035156,34112.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685886263847351,1.0,0.0,0.0,3.592620611190796,3.5926437377929688,8.61223725223681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.93359375,0.0,1456.36474609375,1895.4371337890625,0.0,3109.571044921875,0.8909893035888672,1.0,0.0,3.0,1.0,0.0
17841900,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8666049242019653,0.4723114669322967,0.4282900989055633,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8990265727043152,0.5280158519744873,0.5024107098579407,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8278589248657227,0.4088161587715149,0.2887938916683197,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8106370568275452,0.3820790350437164,0.3658207952976227,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6777844429016113,0.2208293229341507,1.0155906677246094,284.8646850585937,284.95001220703125,299.9117736816406,294.8702392578125,298.0539855957031,297.16851806640625,284.864501953125,1.0,0.607060968875885,0.4302639961242676,0.4302639961242676,1.0,1.0,-3.123065710067749,1.0051921606063845,2.1178736686706543,0.3033148944377899,0.8220484852790833,0.8220484852790833,0.0,190.7312774658203,170.0,61561.765625,0.0,2750.806884765625,1.0,278.8998718261719,283.0730895996094,297.8944091796875,301.9559631347656,293.1499938964844,293.1499938964844,278.8500061035156,39279.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737406134605408,1.0,0.0,0.0,3.52612829208374,3.526151657104492,8.296397027152125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.35546875,0.0,1423.3802490234375,1895.4371337890625,0.0,3157.896240234375,0.8774981498718262,1.0,0.0,3.0,1.0,0.0
17841960,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8716279864311218,0.4711655378341675,0.4269881546497345,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9055197834968568,0.5285776257514954,0.5026649236679077,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8326827883720398,0.4084315896034241,0.2883333265781402,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8155914545059204,0.3818028271198272,0.3653068244457245,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6818705797195435,0.2203293442726135,1.0121817588806152,284.9067077636719,284.95001220703125,299.92596435546875,294.8650207519531,298.0560913085937,297.166015625,284.9075927734375,1.0,0.60321044921875,0.4300525188446045,0.4300525188446045,1.0,1.0,-3.116535186767578,1.0022052526474,2.114330053329468,0.3017925322055816,0.8289962410926819,0.8289962410926819,0.0,185.4159698486328,158.0,61160.6796875,0.0,2709.529541015625,1.0,278.85870361328125,283.1129150390625,297.8757629394531,301.8679504394531,293.1499938964844,293.1499938964844,279.1499938964844,39270.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743667006492615,1.0,0.0,0.0,3.435924768447876,3.43594741821289,7.87735871199402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.0771484375,0.0,1330.8214111328125,1895.4371337890625,0.0,3163.767822265625,0.8608806729316711,1.0,0.0,3.0,1.0,0.0
17842020,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8854215145111084,0.4701563417911529,0.4253946542739868,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9236575365066528,0.5307368636131287,0.5039967894554138,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.845547080039978,0.4086361527442932,0.2879707515239715,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.828166663646698,0.3820737898349762,0.3649081587791443,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6929877996444702,0.219953715801239,1.0075571537017822,284.98907470703125,284.95001220703125,299.9560546875,294.8525085449219,298.067626953125,297.1705627441406,284.9882507324219,1.0,0.5955742597579956,0.4296295344829559,0.4296295344829559,1.0,1.0,-3.109736680984497,0.9986340403556824,2.11110258102417,0.2996472418308258,0.903606653213501,0.903606653213501,0.0,173.5363311767578,146.0,60452.8828125,0.0,2633.072998046875,1.0,279.1407470703125,283.2130432128906,297.8283386230469,301.7013854980469,293.1499938964844,293.1499938964844,278.8500061035156,33786.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659673929214478,1.0,0.0,0.0,3.548483371734619,3.548506021499634,8.401926265833026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.5595703125,0.0,1407.03369140625,1895.4371337890625,0.0,3084.98046875,0.8808754682540894,1.0,0.0,3.0,1.0,0.0
17842080,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8854215145111084,0.4701563417911529,0.4253946542739868,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9236575365066528,0.5307368636131287,0.5039967894554138,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.845547080039978,0.4086361527442932,0.2879707515239715,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.828166663646698,0.3820737898349762,0.3649081587791443,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6929877996444702,0.219953715801239,1.0075571537017822,284.98907470703125,284.95001220703125,299.9560546875,294.8525085449219,298.067626953125,297.1705627441406,284.9882507324219,1.0,0.5955742597579956,0.4296295344829559,0.4296295344829559,1.0,1.0,-3.109736680984497,0.9986340403556824,2.11110258102417,0.2996472418308258,0.903606653213501,0.903606653213501,0.0,173.5363311767578,146.0,60452.8828125,0.0,2633.072998046875,1.0,279.1407470703125,283.2130432128906,297.8283386230469,301.7013854980469,293.1499938964844,293.1499938964844,278.8500061035156,33786.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659673929214478,1.0,0.0,0.0,3.548483371734619,3.548506021499634,8.401926265833026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.5595703125,0.0,1407.03369140625,1895.4371337890625,0.0,3084.98046875,0.8808754682540894,1.0,0.0,3.0,1.0,0.0
17842140,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9006078839302063,0.4681491553783417,0.423380047082901,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9440266489982604,0.5322105288505554,0.5050892233848572,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8600670099258423,0.4082106947898865,0.2874591648578644,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8419761061668396,0.3818689882755279,0.3643917441368103,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7053894400596619,0.2194040119647979,1.003271460533142,284.91119384765625,284.95001220703125,299.9882507324219,294.8373413085937,298.0758972167969,297.16943359375,284.9111022949219,1.0,0.5878636837005615,0.4292065501213074,0.4292065501213074,1.0,1.0,-3.1022446155548096,0.994796633720398,2.107448101043701,0.2975377142429352,0.8261623978614807,0.8261623978614807,0.0,161.88064575195312,134.0,60709.984375,0.0,2556.7822265625,1.0,278.8592834472656,283.1184997558594,297.8519897460937,301.81451416015625,293.1499938964844,293.1499938964844,279.1499938964844,38777.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872649073600769,1.0,0.0,0.0,3.407743453979492,3.4077656269073486,7.748668622298283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.046875,0.0,1299.38427734375,1895.4371337890625,0.0,3147.65869140625,0.8541446328163147,1.0,0.0,3.0,1.0,0.0
17842200,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9006078839302063,0.4681491553783417,0.423380047082901,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9440266489982604,0.5322105288505554,0.5050892233848572,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8600670099258423,0.4082106947898865,0.2874591648578644,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8419761061668396,0.3818689882755279,0.3643917441368103,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7053894400596619,0.2194040119647979,1.003271460533142,284.91119384765625,284.95001220703125,299.9882507324219,294.8373413085937,298.0758972167969,297.16943359375,284.9111022949219,1.0,0.5878636837005615,0.4292065501213074,0.4292065501213074,1.0,1.0,-3.1022446155548096,0.994796633720398,2.107448101043701,0.2975377142429352,0.8261623978614807,0.8261623978614807,0.0,161.88064575195312,134.0,60709.984375,0.0,2556.7822265625,1.0,278.8592834472656,283.1184997558594,297.8519897460937,301.81451416015625,293.1499938964844,293.1499938964844,279.1499938964844,38777.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872649073600769,1.0,0.0,0.0,3.407743453979492,3.4077656269073486,7.748668622298283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.046875,0.0,1299.38427734375,1895.4371337890625,0.0,3147.65869140625,0.8541446328163147,1.0,0.0,3.0,1.0,0.0
17842260,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9211880564689636,0.467278778553009,0.421928733587265,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9671679139137268,0.5345592498779297,0.5066202878952026,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8787248134613037,0.4085864722728729,0.2872301042079925,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8596133589744568,0.3823095560073852,0.3641755282878876,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7200465798377991,0.2192953526973724,0.99998140335083,284.9896545410156,284.95001220703125,300.0223388671875,294.8197326660156,298.089599609375,297.1756286621094,284.9888000488281,1.0,0.5801852941513062,0.4286538958549499,0.4286538958549499,1.0,1.0,-3.0978426933288574,0.9918065071105956,2.1060361862182617,0.2954080402851105,0.899408757686615,0.899408757686615,0.0,149.6584014892578,122.0,60048.66796875,0.0,2483.735595703125,1.0,279.1404724121094,283.21466064453125,297.7989501953125,301.64727783203125,293.1499938964844,293.1499938964844,279.45001220703125,33643.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649789690971375,1.0,0.0,0.0,3.523289680480957,3.5233120918273926,8.28304507649591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.279296875,0.0,1379.6973876953125,1895.4371337890625,0.0,3075.7080078125,0.875097930431366,1.0,0.0,3.0,1.0,0.0
17842320,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9211880564689636,0.467278778553009,0.421928733587265,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9671679139137268,0.5345592498779297,0.5066202878952026,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8787248134613037,0.4085864722728729,0.2872301042079925,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8596133589744568,0.3823095560073852,0.3641755282878876,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7200465798377991,0.2192953526973724,0.99998140335083,284.9896545410156,284.95001220703125,300.0223388671875,294.8197326660156,298.089599609375,297.1756286621094,284.9888000488281,1.0,0.5801852941513062,0.4286538958549499,0.4286538958549499,1.0,1.0,-3.0978426933288574,0.9918065071105956,2.1060361862182617,0.2954080402851105,0.899408757686615,0.899408757686615,0.0,149.6584014892578,122.0,60048.66796875,0.0,2483.735595703125,1.0,279.1404724121094,283.21466064453125,297.7989501953125,301.64727783203125,293.1499938964844,293.1499938964844,279.45001220703125,33643.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649789690971375,1.0,0.0,0.0,3.523289680480957,3.5233120918273926,8.28304507649591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.279296875,0.0,1379.6973876953125,1895.4371337890625,0.0,3075.7080078125,0.875097930431366,1.0,0.0,3.0,1.0,0.0
17842380,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9479269981384276,0.4666652679443359,0.4208790957927704,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9907455444335938,0.537188708782196,0.5085470676422119,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9022343158721924,0.4092549085617065,0.2872946262359619,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8821804523468018,0.3830052316188812,0.3642951846122741,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7369531393051147,0.2194317579269409,0.9980488419532776,285.0444641113281,284.95001220703125,300.05816650390625,294.7998352050781,298.1053161621094,297.1838073730469,285.040771484375,1.0,0.5727475881576538,0.4281012415885925,0.4281012415885925,1.0,1.0,-3.096792936325073,0.9900464415550232,2.1067464351654053,0.2937798798084259,1.0,1.0,0.0,137.22633361816406,110.0,59677.94921875,0.0,2416.069580078125,1.0,279.4422912597656,283.28497314453125,297.7878723144531,301.5985412597656,293.1499938964844,293.1499938964844,279.1499938964844,31132.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601952791213989,1.0,0.0,0.0,3.717129707336426,3.717153549194336,9.21952846510976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.455078125,0.0,1572.056640625,1895.4371337890625,0.0,3030.836669921875,0.9166584014892578,1.0,0.0,3.0,1.0,0.0
