time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9479269981384276,0.4666652679443359,0.4208790957927704,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9907455444335938,0.537188708782196,0.5085470676422119,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9022343158721924,0.4092549085617065,0.2872946262359619,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8821804523468018,0.3830052316188812,0.3642951846122741,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7369531393051147,0.2194317579269409,0.9980488419532776,285.0444641113281,284.95001220703125,300.05816650390625,294.7998352050781,298.1053161621094,297.1838073730469,285.040771484375,1.0,0.5727475881576538,0.4281012415885925,0.4281012415885925,1.0,1.0,-3.096792936325073,0.9900464415550232,2.1067464351654053,0.2937798798084259,1.0,1.0,0.0,137.22633361816406,110.0,59677.94921875,0.0,2416.069580078125,1.0,279.4422912597656,283.28497314453125,297.7878723144531,301.5985412597656,293.1499938964844,293.1499938964844,279.1499938964844,31132.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601952791213989,1.0,0.0,0.0,3.717129707336426,3.717153549194336,9.21952846510976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.455078125,0.0,1572.056640625,1895.4371337890625,0.0,3030.836669921875,0.9166584014892578,1.0,0.0,3.0,1.0,0.0
17842500,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9605283141136168,0.4656367301940918,0.4201241135597229,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9990000128746032,0.5379822254180908,0.5076289772987366,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9148499965667723,0.4090979397296905,0.2872290015220642,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8938331007957458,0.3829558789730072,0.3642569482326507,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7456197738647461,0.2192787528038025,0.9969770908355712,284.88201904296875,284.95001220703125,300.07666015625,294.7890930175781,298.1099853515625,297.1832275390625,284.8756408691406,1.0,0.5689362287521362,0.4278249144554138,0.4278249144554138,1.0,1.0,-3.093667507171631,0.9881827235221864,2.1054847240448,0.2928531169891357,0.8979631066322327,0.8979631066322327,0.0,131.5982666015625,110.0,60699.23828125,0.0,2380.278076171875,1.0,279.1962890625,283.1046447753906,297.8363952636719,301.82989501953125,293.1499938964844,293.1499938964844,279.1499938964844,35322.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682068586349487,1.0,0.0,0.0,3.723489284515381,3.723513841629028,9.251102710550184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.658203125,0.0,1611.3040771484375,1895.4371337890625,0.0,3105.9892578125,0.9191853404045104,1.0,0.0,3.0,1.0,0.0
17842560,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9669578075408936,0.4642950892448425,0.4188718497753143,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9990000128746032,0.5391595959663391,0.4967058300971985,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.922412931919098,0.4086531102657318,0.2868880331516266,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9005098938941956,0.3826485574245453,0.3639227151870727,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7505639791488647,0.2189288139343261,0.9951526522636414,284.8749389648437,284.95001220703125,300.09552001953125,294.77783203125,298.1139831542969,297.1824035644531,284.8759460449219,1.0,0.5643165111541748,0.4275278747081756,0.4275278747081756,1.0,1.0,-3.0765202045440674,0.9810882210731506,2.095432043075561,0.2897262573242187,0.8670852184295654,0.8670852184295654,0.0,127.86426544189452,113.0,60166.2734375,0.0,2328.507568359375,1.0,279.1571350097656,283.1070861816406,297.81219482421875,301.7501220703125,293.1499938964844,293.1499938964844,279.45001220703125,38517.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713234066963196,1.0,0.0,0.0,3.6389336585998535,3.638958215713501,8.835712606014567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.1650390625,0.0,1539.66796875,1895.4371337890625,0.0,3135.224609375,0.904285728931427,1.0,0.0,3.0,1.0,0.0
17842620,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.974305272102356,0.4632363617420196,0.4174135327339172,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9990000128746032,0.5447416305541992,0.4835250675678253,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9319308400154114,0.4088981449604034,0.2867361605167389,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9089874029159546,0.3829214870929718,0.3638065159320831,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.756611704826355,0.2187767177820205,0.9930805563926696,284.9803771972656,284.95001220703125,300.13427734375,294.7539367675781,298.1370544433594,297.2016906738281,284.9786376953125,1.0,0.5592711567878723,0.4269337952136993,0.4269337952136993,1.0,1.0,-3.0553269386291504,0.9718000888824464,2.083526849746704,0.2847036123275757,0.9452347755432128,0.9452347755432128,0.0,123.53262329101562,116.0,59040.02734375,0.0,2267.783447265625,1.0,279.4430236816406,283.23248291015625,297.7332763671875,301.5269470214844,293.1499938964844,293.1499938964844,279.1499938964844,33984.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634835481643677,1.0,0.0,0.0,3.725311756134033,3.7253363132476807,9.260161277779844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.6767578125,0.0,1603.1905517578125,1895.4371337890625,0.0,3061.6796875,0.9204493165016174,1.0,0.0,3.0,1.0,0.0
17842680,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.974305272102356,0.4632363617420196,0.4174135327339172,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9990000128746032,0.5447416305541992,0.4835250675678253,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9319308400154114,0.4088981449604034,0.2867361605167389,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9089874029159546,0.3829214870929718,0.3638065159320831,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.756611704826355,0.2187767177820205,0.9930805563926696,284.9803771972656,284.95001220703125,300.13427734375,294.7539367675781,298.1370544433594,297.2016906738281,284.9786376953125,1.0,0.5592711567878723,0.4269337952136993,0.4269337952136993,1.0,1.0,-3.0553269386291504,0.9718000888824464,2.083526849746704,0.2847036123275757,0.9452347755432128,0.9452347755432128,0.0,123.53262329101562,116.0,59040.02734375,0.0,2267.783447265625,1.0,279.4430236816406,283.23248291015625,297.7332763671875,301.5269470214844,293.1499938964844,293.1499938964844,279.1499938964844,33984.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634835481643677,1.0,0.0,0.0,3.725311756134033,3.7253363132476807,9.260161277779844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.6767578125,0.0,1603.1905517578125,1895.4371337890625,0.0,3061.6796875,0.9204493165016174,1.0,0.0,3.0,1.0,0.0
17842740,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.976939022541046,0.4612664878368377,0.4158356785774231,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.5500015020370483,0.4775215089321136,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9362755417823792,0.4085676074028015,0.2865952253341675,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9131330251693726,0.3827213048934936,0.363709419965744,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7593228816986084,0.2183984816074371,0.9915282726287842,284.8907470703125,284.95001220703125,300.1742248535156,294.72833251953125,298.1576232910156,297.2161560058594,284.8929443359375,1.0,0.556669294834137,0.4263396859169006,0.4263396859169006,1.0,1.0,-3.044055461883545,0.9661749601364136,2.077880382537842,0.281345009803772,0.8470880389213562,0.8470880389213562,0.0,121.52584838867188,119.0,59212.33203125,0.0,2237.044677734375,1.0,279.1573791503906,283.1310119628906,297.743408203125,301.6141967773437,293.1499938964844,293.1499938964844,279.45001220703125,39792.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870248019695282,1.0,0.0,0.0,3.5594890117645264,3.5595126152038574,8.454123303636152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.158203125,0.0,1462.4539794921875,1895.4371337890625,0.0,3125.137451171875,0.8885336518287659,1.0,0.0,3.0,1.0,0.0
17842800,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.976939022541046,0.4612664878368377,0.4158356785774231,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.5500015020370483,0.4775215089321136,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9362755417823792,0.4085676074028015,0.2865952253341675,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9131330251693726,0.3827213048934936,0.363709419965744,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7593228816986084,0.2183984816074371,0.9915282726287842,284.8907470703125,284.95001220703125,300.1742248535156,294.72833251953125,298.1576232910156,297.2161560058594,284.8929443359375,1.0,0.556669294834137,0.4263396859169006,0.4263396859169006,1.0,1.0,-3.044055461883545,0.9661749601364136,2.077880382537842,0.281345009803772,0.8470880389213562,0.8470880389213562,0.0,121.52584838867188,119.0,59212.33203125,0.0,2237.044677734375,1.0,279.1573791503906,283.1310119628906,297.743408203125,301.6141967773437,293.1499938964844,293.1499938964844,279.45001220703125,39792.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870248019695282,1.0,0.0,0.0,3.5594890117645264,3.5595126152038574,8.454123303636152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.158203125,0.0,1462.4539794921875,1895.4371337890625,0.0,3125.137451171875,0.8885336518287659,1.0,0.0,3.0,1.0,0.0
17842860,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9777409434318542,0.4606247246265411,0.4149508774280548,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.5555002689361572,0.47522634267807,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9383159875869752,0.4091980159282684,0.2868342697620392,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.915084421634674,0.383271723985672,0.3640071451663971,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.76042640209198,0.2184707522392273,0.9911299347877502,284.9974975585937,284.95001220703125,300.2151794433594,294.7012023925781,298.1819763183594,297.2336120605469,284.99658203125,1.0,0.5558295845985413,0.4262025058269501,0.4262025058269501,1.0,1.0,-3.040389060974121,0.964465856552124,2.075923204421997,0.2801317572593689,0.937249481678009,0.937249481678009,0.0,120.77818298339844,122.0,58472.1484375,0.0,2226.6044921875,1.0,279.44171142578125,283.2505187988281,297.6772155761719,301.4261779785156,293.1499938964844,293.1499938964844,279.1499938964844,33697.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616549968719482,1.0,0.0,0.0,3.6700849533081055,3.670108556747437,8.987636306301283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.07421875,0.0,1538.30322265625,1895.4371337890625,0.0,3044.527587890625,0.908161461353302,1.0,0.0,3.0,1.0,0.0
17842920,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9777409434318542,0.4606247246265411,0.4149508774280548,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.5555002689361572,0.47522634267807,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9383159875869752,0.4091980159282684,0.2868342697620392,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.915084421634674,0.383271723985672,0.3640071451663971,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.76042640209198,0.2184707522392273,0.9911299347877502,284.9974975585937,284.95001220703125,300.2151794433594,294.7012023925781,298.1819763183594,297.2336120605469,284.99658203125,1.0,0.5558295845985413,0.4262025058269501,0.4262025058269501,1.0,1.0,-3.040389060974121,0.964465856552124,2.075923204421997,0.2801317572593689,0.937249481678009,0.937249481678009,0.0,120.77818298339844,122.0,58472.1484375,0.0,2226.6044921875,1.0,279.44171142578125,283.2505187988281,297.6772155761719,301.4261779785156,293.1499938964844,293.1499938964844,279.1499938964844,33697.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616549968719482,1.0,0.0,0.0,3.6700849533081055,3.670108556747437,8.987636306301283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.07421875,0.0,1538.30322265625,1895.4371337890625,0.0,3044.527587890625,0.908161461353302,1.0,0.0,3.0,1.0,0.0
17842980,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9755231738090516,0.4588094055652618,0.413623571395874,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.5595515966415405,0.4772204756736755,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9369065165519714,0.4090710282325744,0.2869151532649994,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9137516617774964,0.3831939697265625,0.364132821559906,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.759224534034729,0.218189463019371,0.9905124306678772,284.9048156738281,284.95001220703125,300.2569885253906,294.6727905273437,298.1987609863281,297.23931884765625,284.9066772460937,1.0,0.5562377572059631,0.4260653257369995,0.4260653257369995,1.0,1.0,-3.0406956672668457,0.96425598859787,2.076439619064331,0.2796319127082824,0.8488855957984924,0.8488855957984924,0.0,121.28681182861328,140.0,58928.69921875,0.0,2229.793701171875,1.0,279.1576538085937,283.1408996582031,297.69287109375,301.5407409667969,293.1499938964844,293.1499938964844,279.45001220703125,39069.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695160746574402,1.0,0.0,0.0,3.534676074981689,3.5346994400024414,8.336668315678253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.236328125,0.0,1430.852294921875,1895.4371337890625,0.0,3118.270751953125,0.8824731707572937,1.0,0.0,3.0,1.0,0.0
17843040,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9755231738090516,0.4588094055652618,0.413623571395874,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.5595515966415405,0.4772204756736755,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9369065165519714,0.4090710282325744,0.2869151532649994,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9137516617774964,0.3831939697265625,0.364132821559906,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.759224534034729,0.218189463019371,0.9905124306678772,284.9048156738281,284.95001220703125,300.2569885253906,294.6727905273437,298.1987609863281,297.23931884765625,284.9066772460937,1.0,0.5562377572059631,0.4260653257369995,0.4260653257369995,1.0,1.0,-3.0406956672668457,0.96425598859787,2.076439619064331,0.2796319127082824,0.8488855957984924,0.8488855957984924,0.0,121.28681182861328,140.0,58928.69921875,0.0,2229.793701171875,1.0,279.1576538085937,283.1408996582031,297.69287109375,301.5407409667969,293.1499938964844,293.1499938964844,279.45001220703125,39069.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695160746574402,1.0,0.0,0.0,3.534676074981689,3.5346994400024414,8.336668315678253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.236328125,0.0,1430.852294921875,1895.4371337890625,0.0,3118.270751953125,0.8824731707572937,1.0,0.0,3.0,1.0,0.0
17843100,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9705607891082764,0.458450436592102,0.4130743443965912,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.5613468289375305,0.4843140840530395,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.931695520877838,0.4093847572803497,0.2870175838470459,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9088560938835144,0.3834409415721893,0.3642566502094269,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7555454969406128,0.2182015627622604,0.9904035925865172,285.0246887207031,284.95001220703125,300.2781677246094,294.6581420898437,298.20770263671875,297.2421569824219,285.0272521972656,1.0,0.558963418006897,0.425996720790863,0.425996720790863,1.0,1.0,-3.04867959022522,0.9670673608779908,2.0816123485565186,0.2802689671516418,0.9333403706550598,0.9333403706550598,0.0,123.4090805053711,140.0,58290.84765625,0.0,2255.177734375,1.0,279.39898681640625,283.2712097167969,297.6278076171875,301.32208251953125,293.1499938964844,293.1499938964844,279.45001220703125,33909.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637077212333679,1.0,0.0,0.0,3.591935396194458,3.591958522796631,8.608952839495032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.4033203125,0.0,1454.1290283203125,1895.4371337890625,0.0,3063.782958984375,0.8926476240158081,1.0,0.0,3.0,1.0,0.0
17843160,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9637932181358336,0.4582436680793762,0.4129830300807953,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9990000128746032,0.5625178217887878,0.4945133924484253,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9246435165405272,0.4098573625087738,0.2874010503292084,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.902532696723938,0.3838162720203399,0.3646900653839111,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7506834864616394,0.2183000445365905,0.991252601146698,285.0171813964844,284.95001220703125,300.2994689941406,294.64324951171875,298.2145690917969,297.2422790527344,285.01611328125,1.0,0.5629560351371765,0.4256949722766876,0.4256949722766876,1.0,1.0,-3.062824010848999,0.9715977311134338,2.09122633934021,0.2814192175865173,0.9527783989906312,0.9527783989906312,0.0,126.63352966308594,143.0,58617.41796875,0.0,2297.63623046875,1.0,279.4422912597656,283.25885009765625,297.626220703125,301.3754272460937,293.1499938964844,293.1499938964844,279.1499938964844,32831.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624251484870911,1.0,0.0,0.0,3.6725010871887207,3.672524690628052,8.999474516713235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.880859375,0.0,1534.4935302734375,1895.4371337890625,0.0,3051.751708984375,0.9079841375350952,1.0,0.0,3.0,1.0,0.0
17843220,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9517289400100708,0.4564048051834106,0.4118334352970123,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.5623198747634888,0.5110263824462891,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9133635759353638,0.4097993373870849,0.2876755595207214,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8926579356193542,0.3837185800075531,0.3649918437004089,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.742875874042511,0.2179272025823593,0.9911649227142334,284.9098815917969,284.95001220703125,300.3424072265625,294.61285400390625,298.2158203125,297.2250061035156,284.91180419921875,1.0,0.5683714151382446,0.4250915050506592,0.4250915050506592,1.0,1.0,-3.081898927688598,0.9771252274513244,2.104773759841919,0.2827227711677551,0.8640081882476807,0.8640081882476807,0.0,131.84335327148438,146.0,59488.34765625,0.0,2359.987548828125,1.0,279.1574401855469,283.129150390625,297.6441345214844,301.5228576660156,293.1499938964844,293.1499938964844,279.45001220703125,38234.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726165294647217,1.0,0.0,0.0,3.578585147857666,3.578608751296997,8.545077321286954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.9580078125,0.0,1471.546142578125,1895.4371337890625,0.0,3147.353515625,0.8913876414299011,1.0,0.0,3.0,1.0,0.0
17843280,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9517289400100708,0.4564048051834106,0.4118334352970123,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.5623198747634888,0.5110263824462891,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9133635759353638,0.4097993373870849,0.2876755595207214,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8926579356193542,0.3837185800075531,0.3649918437004089,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.742875874042511,0.2179272025823593,0.9911649227142334,284.9098815917969,284.95001220703125,300.3424072265625,294.61285400390625,298.2158203125,297.2250061035156,284.91180419921875,1.0,0.5683714151382446,0.4250915050506592,0.4250915050506592,1.0,1.0,-3.081898927688598,0.9771252274513244,2.104773759841919,0.2827227711677551,0.8640081882476807,0.8640081882476807,0.0,131.84335327148438,146.0,59488.34765625,0.0,2359.987548828125,1.0,279.1574401855469,283.129150390625,297.6441345214844,301.5228576660156,293.1499938964844,293.1499938964844,279.45001220703125,38234.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726165294647217,1.0,0.0,0.0,3.578585147857666,3.578608751296997,8.545077321286954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.9580078125,0.0,1471.546142578125,1895.4371337890625,0.0,3147.353515625,0.8913876414299011,1.0,0.0,3.0,1.0,0.0
17843340,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9418200254440308,0.4557067155838012,0.411059707403183,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9990000128746032,0.5621678233146667,0.5245622396469116,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9051722288131714,0.410560131072998,0.2881316840648651,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8850529193878174,0.3842180371284485,0.3654206395149231,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7367847561836243,0.2178277969360351,0.9909151792526244,285.0155334472656,284.95001220703125,300.3856811523437,294.5817565917969,298.2202453613281,297.2123718261719,285.0143737792969,1.0,0.5730916261672974,0.4244880080223083,0.4244880080223083,1.0,1.0,-3.09800386428833,0.9815510511398317,2.116452932357788,0.2833751738071441,0.9656036496162416,0.9656036496162416,0.0,136.2344970703125,149.0,59051.2890625,0.0,2413.17138671875,1.0,279.44195556640625,283.2430725097656,297.57183837890625,301.3533020019531,293.1499938964844,293.1499938964844,279.1499938964844,32873.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669682741165161,1.0,0.0,0.0,3.714741706848145,3.714765787124634,9.207686844092676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.533203125,0.0,1582.58740234375,1895.4371337890625,0.0,3094.3701171875,0.9176541566848756,1.0,0.0,3.0,1.0,0.0
17843400,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9418200254440308,0.4557067155838012,0.411059707403183,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9990000128746032,0.5621678233146667,0.5245622396469116,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9051722288131714,0.410560131072998,0.2881316840648651,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8850529193878174,0.3842180371284485,0.3654206395149231,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7367847561836243,0.2178277969360351,0.9909151792526244,285.0155334472656,284.95001220703125,300.3856811523437,294.5817565917969,298.2202453613281,297.2123718261719,285.0143737792969,1.0,0.5730916261672974,0.4244880080223083,0.4244880080223083,1.0,1.0,-3.09800386428833,0.9815510511398317,2.116452932357788,0.2833751738071441,0.9656036496162416,0.9656036496162416,0.0,136.2344970703125,149.0,59051.2890625,0.0,2413.17138671875,1.0,279.44195556640625,283.2430725097656,297.57183837890625,301.3533020019531,293.1499938964844,293.1499938964844,279.1499938964844,32873.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669682741165161,1.0,0.0,0.0,3.714741706848145,3.714765787124634,9.207686844092676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.533203125,0.0,1582.58740234375,1895.4371337890625,0.0,3094.3701171875,0.9176541566848756,1.0,0.0,3.0,1.0,0.0
17843460,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9291736483573914,0.4537500441074371,0.4098175168037414,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9956800937652588,0.5610902905464172,0.5319355130195618,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8955348134040833,0.4104847908020019,0.2884060442447662,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8756382465362549,0.3839987218379974,0.3656257390975952,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7293593883514404,0.217284619808197,0.9900920391082764,284.89776611328125,284.95001220703125,300.4290466308594,294.5502319335937,298.2189636230469,297.1935119628906,284.8992614746094,1.0,0.576947033405304,0.4234974086284637,0.4234974086284637,1.0,1.0,-3.104929208755493,0.9816192984580994,2.123310089111328,0.2819838225841522,0.8651601076126099,0.8651601076126099,0.0,141.38125610351562,152.0,59720.44921875,0.0,2453.499267578125,1.0,279.1571350097656,283.10662841796875,297.5810241699219,301.4808349609375,293.1499938964844,293.1499938964844,279.45001220703125,38626.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769651651382446,1.0,0.0,0.0,3.612682342529297,3.612706422805786,8.708689733794017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.3935546875,0.0,1511.4970703125,1895.4371337890625,0.0,3188.13330078125,0.8991034030914307,1.0,0.0,3.0,1.0,0.0
17843520,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9291736483573914,0.4537500441074371,0.4098175168037414,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9956800937652588,0.5610902905464172,0.5319355130195618,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8955348134040833,0.4104847908020019,0.2884060442447662,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8756382465362549,0.3839987218379974,0.3656257390975952,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7293593883514404,0.217284619808197,0.9900920391082764,284.89776611328125,284.95001220703125,300.4290466308594,294.5502319335937,298.2189636230469,297.1935119628906,284.8992614746094,1.0,0.576947033405304,0.4234974086284637,0.4234974086284637,1.0,1.0,-3.104929208755493,0.9816192984580994,2.123310089111328,0.2819838225841522,0.8651601076126099,0.8651601076126099,0.0,141.38125610351562,152.0,59720.44921875,0.0,2453.499267578125,1.0,279.1571350097656,283.10662841796875,297.5810241699219,301.4808349609375,293.1499938964844,293.1499938964844,279.45001220703125,38626.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769651651382446,1.0,0.0,0.0,3.612682342529297,3.612706422805786,8.708689733794017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.3935546875,0.0,1511.4970703125,1895.4371337890625,0.0,3188.13330078125,0.8991034030914307,1.0,0.0,3.0,1.0,0.0
17843580,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.917931079864502,0.4529635310173034,0.4089863300323486,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9884491562843324,0.5622355937957764,0.532597005367279,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8870792984962463,0.4112564325332641,0.2888872027397156,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8673299551010132,0.384396344423294,0.3659850656986236,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7226208448410034,0.2170758694410324,0.9894316792488098,285.00244140625,284.95001220703125,300.4723815917969,294.5185241699219,298.2280578613281,297.1905822753906,285.00128173828125,1.0,0.5797121524810791,0.4225068092346191,0.4225068092346191,1.0,1.0,-3.1049883365631104,0.9791424870491028,2.1258459091186523,0.2793237566947937,0.9575918316841124,0.9575918316841124,0.0,146.1116180419922,155.0,58944.49609375,0.0,2478.648193359375,1.0,279.442138671875,283.2253723144531,297.5028381347656,301.28277587890625,293.1499938964844,293.1499938964844,279.1499938964844,33450.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701097965240479,1.0,0.0,0.0,3.7252237796783447,3.725247859954834,9.259723015020428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.8671875,0.0,1599.01220703125,1895.4371337890625,0.0,3123.8408203125,0.9203863143920898,1.0,0.0,3.0,1.0,0.0
17843640,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.917931079864502,0.4529635310173034,0.4089863300323486,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9884491562843324,0.5622355937957764,0.532597005367279,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8870792984962463,0.4112564325332641,0.2888872027397156,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8673299551010132,0.384396344423294,0.3659850656986236,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7226208448410034,0.2170758694410324,0.9894316792488098,285.00244140625,284.95001220703125,300.4723815917969,294.5185241699219,298.2280578613281,297.1905822753906,285.00128173828125,1.0,0.5797121524810791,0.4225068092346191,0.4225068092346191,1.0,1.0,-3.1049883365631104,0.9791424870491028,2.1258459091186523,0.2793237566947937,0.9575918316841124,0.9575918316841124,0.0,146.1116180419922,155.0,58944.49609375,0.0,2478.648193359375,1.0,279.442138671875,283.2253723144531,297.5028381347656,301.28277587890625,293.1499938964844,293.1499938964844,279.1499938964844,33450.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701097965240479,1.0,0.0,0.0,3.7252237796783447,3.725247859954834,9.259723015020428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.8671875,0.0,1599.01220703125,1895.4371337890625,0.0,3123.8408203125,0.9203863143920898,1.0,0.0,3.0,1.0,0.0
17843700,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9134844541549684,0.4520842134952545,0.4085711240768432,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9856196641921996,0.5627138018608093,0.533308744430542,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8838218450546265,0.4113456010818481,0.2891648113727569,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8641147017478943,0.3843486607074737,0.3661947250366211,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7199330925941467,0.2168536335229873,0.9892764687538148,284.867919921875,284.95001220703125,300.4939880371094,294.5026550292969,298.23175048828125,297.18798828125,284.8646545410156,1.0,0.5809675455093384,0.4220114946365356,0.4220114946365356,1.0,1.0,-3.1057496070861816,0.9781561493873596,2.127593517303467,0.2782755196094513,0.8639141917228699,0.8639141917228699,0.0,148.12066650390625,155.0,59770.8515625,0.0,2490.74462890625,1.0,279.19598388671875,283.0729675292969,297.53924560546875,301.48077392578125,293.1499938964844,293.1499938964844,279.1499938964844,37734.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766059875488281,1.0,0.0,0.0,3.690685510635376,3.6907103061676025,9.08881759187352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.8134765625,0.0,1592.026611328125,1895.4371337890625,0.0,3184.765625,0.9133228063583374,1.0,0.0,3.0,1.0,0.0
17843760,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9083345532417296,0.4510497450828552,0.4077202081680298,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9821565747261048,0.5631178617477417,0.5337420105934143,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8799105286598206,0.4112943112850189,0.289198100566864,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8603162169456482,0.3841663300991058,0.3661265969276428,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7167155146598816,0.2165371179580688,0.9883592128753662,284.8954772949219,284.95001220703125,300.5155029296875,294.48681640625,298.23504638671875,297.18426513671875,284.8976135253906,1.0,0.5820191502571106,0.4217060804367065,0.4217060804367065,1.0,1.0,-3.10410475730896,0.97674161195755,2.1273632049560547,0.2773052453994751,0.858050525188446,0.858050525188446,0.0,150.32261657714844,158.0,59387.87890625,0.0,2499.27685546875,1.0,279.1573791503906,283.1026916503906,297.5101318359375,301.3892517089844,293.1499938964844,293.1499938964844,279.45001220703125,39187.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785528540611267,1.0,0.0,0.0,3.5956952571868896,3.595719337463379,8.626985277260246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.044921875,0.0,1497.081298828125,1895.4371337890625,0.0,3203.016845703125,0.8959012627601624,1.0,0.0,3.0,1.0,0.0
17843820,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9020334482192992,0.4503881633281708,0.4069435000419616,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.977934956550598,0.5651872754096985,0.5355055332183838,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8752025365829468,0.4122655689716339,0.2897695004940033,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8555867671966553,0.3846336007118225,0.3664849996566772,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7124068737030029,0.2164132446050644,0.987761378288269,285.00311279296875,284.95001220703125,300.5581970214844,294.4554138183594,298.24932861328125,297.18780517578125,285.0021057128906,1.0,0.5841240882873535,0.4210952818393707,0.4210952818393707,1.0,1.0,-3.105681896209717,0.9757664799690248,2.129915475845337,0.2759474813938141,0.9522659778594972,0.9522659778594972,0.0,153.55043029785156,161.0,58660.6640625,0.0,2519.405517578125,1.0,279.4420166015625,283.2227478027344,297.4358825683594,301.1954345703125,293.1499938964844,293.1499938964844,279.1499938964844,33499.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708873391151428,1.0,0.0,0.0,3.7095792293548575,3.709603309631348,9.182111853078824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.359375,0.0,1581.456787109375,1895.4371337890625,0.0,3131.13427734375,0.9169256687164308,1.0,0.0,3.0,1.0,0.0
17843880,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9020334482192992,0.4503881633281708,0.4069435000419616,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.977934956550598,0.5651872754096985,0.5355055332183838,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8752025365829468,0.4122655689716339,0.2897695004940033,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8555867671966553,0.3846336007118225,0.3664849996566772,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7124068737030029,0.2164132446050644,0.987761378288269,285.00311279296875,284.95001220703125,300.5581970214844,294.4554138183594,298.24932861328125,297.18780517578125,285.0021057128906,1.0,0.5841240882873535,0.4210952818393707,0.4210952818393707,1.0,1.0,-3.105681896209717,0.9757664799690248,2.129915475845337,0.2759474813938141,0.9522659778594972,0.9522659778594972,0.0,153.55043029785156,161.0,58660.6640625,0.0,2519.405517578125,1.0,279.4420166015625,283.2227478027344,297.4358825683594,301.1954345703125,293.1499938964844,293.1499938964844,279.1499938964844,33499.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708873391151428,1.0,0.0,0.0,3.7095792293548575,3.709603309631348,9.182111853078824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.359375,0.0,1581.456787109375,1895.4371337890625,0.0,3131.13427734375,0.9169256687164308,1.0,0.0,3.0,1.0,0.0
17843940,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8953309059143066,0.448575347661972,0.4057403802871704,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9730961322784424,0.5663495659828186,0.5369842648506165,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8701091408729553,0.4124802052974701,0.290183275938034,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8505252599716187,0.3844595551490783,0.3666508197784424,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7076184749603271,0.2159447073936462,0.9868727922439576,284.89892578125,284.95001220703125,300.6003112792969,294.424560546875,298.25799560546875,297.1836853027344,284.9008178710937,1.0,0.5861131548881531,0.4204844534397125,0.4204844534397125,1.0,1.0,-3.105649709701538,0.9741854667663574,2.1314642429351807,0.2745556831359863,0.8562371134757996,0.8562371134757996,0.0,157.01846313476562,164.0,59132.14453125,0.0,2537.722900390625,1.0,279.1573181152344,283.1018371582031,297.44708251953125,301.3077697753906,293.1499938964844,293.1499938964844,279.45001220703125,39103.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792275190353394,1.0,0.0,0.0,3.581254243850708,3.5812783241271973,8.557829573874187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.00390625,0.0,1480.8028564453125,1895.4371337890625,0.0,3209.340576171875,0.8926700949668884,1.0,0.0,3.0,1.0,0.0
17844000,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8953309059143066,0.448575347661972,0.4057403802871704,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9730961322784424,0.5663495659828186,0.5369842648506165,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8701091408729553,0.4124802052974701,0.290183275938034,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8505252599716187,0.3844595551490783,0.3666508197784424,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7076184749603271,0.2159447073936462,0.9868727922439576,284.89892578125,284.95001220703125,300.6003112792969,294.424560546875,298.25799560546875,297.1836853027344,284.9008178710937,1.0,0.5861131548881531,0.4204844534397125,0.4204844534397125,1.0,1.0,-3.105649709701538,0.9741854667663574,2.1314642429351807,0.2745556831359863,0.8562371134757996,0.8562371134757996,0.0,157.01846313476562,164.0,59132.14453125,0.0,2537.722900390625,1.0,279.1573181152344,283.1018371582031,297.44708251953125,301.3077697753906,293.1499938964844,293.1499938964844,279.45001220703125,39103.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792275190353394,1.0,0.0,0.0,3.581254243850708,3.5812783241271973,8.557829573874187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.00390625,0.0,1480.8028564453125,1895.4371337890625,0.0,3209.340576171875,0.8926700949668884,1.0,0.0,3.0,1.0,0.0
17844060,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8903089165687561,0.4479602575302124,0.4050057232379913,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9696225523948668,0.5685027241706848,0.538841724395752,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8665419220924377,0.413599282503128,0.2908514142036438,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8468330502510071,0.3849507868289947,0.3670265078544616,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7038880586624146,0.2158636003732681,0.9864302277565002,285.0041809082031,284.95001220703125,300.64166259765625,294.39453125,298.2725524902344,297.1881408691406,285.0031433105469,1.0,0.5880671143531799,0.4199208319187164,0.4199208319187164,1.0,1.0,-3.1077144145965576,0.9734962582588196,2.134218215942383,0.2734058201313019,0.9501025080680848,0.9501025080680848,0.0,159.8834991455078,167.0,58434.48046875,0.0,2556.896728515625,1.0,279.4419250488281,283.2196350097656,297.3748779296875,301.1186828613281,293.1499938964844,293.1499938964844,279.1499938964844,33426.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871559739112854,1.0,0.0,0.0,3.698280096054077,3.6983039379119873,9.126260920311324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.462890625,0.0,1568.03857421875,1895.4371337890625,0.0,3137.441162109375,0.9143282771110536,1.0,0.0,3.0,1.0,0.0
17844120,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8903089165687561,0.4479602575302124,0.4050057232379913,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9696225523948668,0.5685027241706848,0.538841724395752,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8665419220924377,0.413599282503128,0.2908514142036438,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8468330502510071,0.3849507868289947,0.3670265078544616,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7038880586624146,0.2158636003732681,0.9864302277565002,285.0041809082031,284.95001220703125,300.64166259765625,294.39453125,298.2725524902344,297.1881408691406,285.0031433105469,1.0,0.5880671143531799,0.4199208319187164,0.4199208319187164,1.0,1.0,-3.1077144145965576,0.9734962582588196,2.134218215942383,0.2734058201313019,0.9501025080680848,0.9501025080680848,0.0,159.8834991455078,167.0,58434.48046875,0.0,2556.896728515625,1.0,279.4419250488281,283.2196350097656,297.3748779296875,301.1186828613281,293.1499938964844,293.1499938964844,279.1499938964844,33426.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871559739112854,1.0,0.0,0.0,3.698280096054077,3.6983039379119873,9.126260920311324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.462890625,0.0,1568.03857421875,1895.4371337890625,0.0,3137.441162109375,0.9143282771110536,1.0,0.0,3.0,1.0,0.0
17844180,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8843724131584167,0.4461762011051178,0.403821736574173,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9651912450790404,0.5697033405303955,0.5403552651405334,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8622664213180542,0.4139505922794342,0.2913553714752197,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8424859046936035,0.3847749829292297,0.3671870529651642,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6995648741722107,0.2154215425252914,0.9856361746788024,284.9001159667969,284.95001220703125,300.6820678710937,294.36553955078125,298.281005859375,297.18438720703125,284.9019470214844,1.0,0.5899842381477356,0.4193571805953979,0.4193571805953979,1.0,1.0,-3.107962846755981,0.9721319675445556,2.135830879211426,0.2721861600875854,0.8549633026123047,0.8549633026123047,0.0,163.17506408691406,170.0,58923.61328125,0.0,2574.831787109375,1.0,279.1573791503906,283.0987243652344,297.3883056640625,301.2344055175781,293.1499938964844,293.1499938964844,279.45001220703125,39045.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799623847007751,1.0,0.0,0.0,3.5715978145599365,3.571621417999268,8.511740361427655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.23828125,0.0,1469.978759765625,1895.4371337890625,0.0,3216.227783203125,0.8904885053634644,1.0,0.0,3.0,1.0,0.0
17844240,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8843724131584167,0.4461762011051178,0.403821736574173,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9651912450790404,0.5697033405303955,0.5403552651405334,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8622664213180542,0.4139505922794342,0.2913553714752197,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8424859046936035,0.3847749829292297,0.3671870529651642,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6995648741722107,0.2154215425252914,0.9856361746788024,284.9001159667969,284.95001220703125,300.6820678710937,294.36553955078125,298.281005859375,297.18438720703125,284.9019470214844,1.0,0.5899842381477356,0.4193571805953979,0.4193571805953979,1.0,1.0,-3.107962846755981,0.9721319675445556,2.135830879211426,0.2721861600875854,0.8549633026123047,0.8549633026123047,0.0,163.17506408691406,170.0,58923.61328125,0.0,2574.831787109375,1.0,279.1573791503906,283.0987243652344,297.3883056640625,301.2344055175781,293.1499938964844,293.1499938964844,279.45001220703125,39045.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799623847007751,1.0,0.0,0.0,3.5715978145599365,3.571621417999268,8.511740361427655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.23828125,0.0,1469.978759765625,1895.4371337890625,0.0,3216.227783203125,0.8904885053634644,1.0,0.0,3.0,1.0,0.0
