time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8816192150115967,0.4458024203777313,0.4032572507858276,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9631149768829346,0.570713996887207,0.541111171245575,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8603120446205139,0.4144933819770813,0.2916085720062256,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8404662609100342,0.3849523663520813,0.3672391474246979,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6975075602531433,0.21534064412117,0.9850823283195496,285.01727294921875,284.95001220703125,300.70184326171875,294.3515319824219,298.2874755859375,297.1859436035156,285.0191955566406,1.0,0.590886652469635,0.4190753698348999,0.4190753698348999,1.0,1.0,-3.1078882217407227,0.9713847041130066,2.136503458023072,0.271437793970108,0.935943603515625,0.935943603515625,0.0,164.73207092285156,170.0,58123.28515625,0.0,2582.952880859375,1.0,279.3998107910156,283.2287902832031,297.3211669921875,301.0077819824219,293.1499938964844,293.1499938964844,279.45001220703125,34160.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740209937095642,1.0,0.0,0.0,3.622251749038696,3.6222753524780273,8.754887517170573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.2890625,0.0,1488.85498046875,1895.4371337890625,0.0,3160.52587890625,0.8994998335838318,1.0,0.0,3.0,1.0,0.0
17844360,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.879839301109314,0.4455828964710235,0.4030956625938415,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9619640707969666,0.5718687772750854,0.5422230362892151,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8592312932014465,0.4152002036571502,0.2921096682548523,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.839225709438324,0.3852612972259521,0.3675492405891418,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6961787939071655,0.2153557538986206,0.9852473735809326,285.0047912597656,284.95001220703125,300.7213439941406,294.3379211425781,298.2950439453125,297.1891174316406,285.003173828125,1.0,0.5919058322906494,0.4187887609004974,0.4187887609004974,1.0,1.0,-3.1102023124694824,0.9714922308921814,2.138710021972656,0.2710491418838501,0.9487469792366028,0.9487469792366028,0.0,165.95883178710938,173.0,58247.9453125,0.0,2593.9521484375,1.0,279.44256591796875,283.2154541015625,297.3173522949219,301.0480041503906,293.1499938964844,293.1499938964844,279.1499938964844,33307.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722158670425415,1.0,0.0,0.0,3.691927909851074,3.691951990127564,9.094937922782264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.615234375,0.0,1559.939453125,1895.4371337890625,0.0,3143.595703125,0.9126261472702026,1.0,0.0,3.0,1.0,0.0
17844420,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8744202852249146,0.443844586610794,0.4019525647163391,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9577350616455078,0.5730487704277039,0.5437260866165161,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8554760813713074,0.4156668186187744,0.292696475982666,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8353107571601868,0.3850970566272735,0.3677185475826263,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6921965479850769,0.2149284183979034,0.9845170974731444,284.9006652832031,284.95001220703125,300.75933837890625,294.3119201660156,298.3026428222656,297.1853942871094,284.9024658203125,1.0,0.5938131213188171,0.4182155430316925,0.4182155430316925,1.0,1.0,-3.1106741428375244,0.9701802730560304,2.140493869781494,0.2698217630386352,0.8538270592689514,0.8538270592689514,0.0,169.19837951660156,176.0,58745.25,0.0,2612.063720703125,1.0,279.1574401855469,283.0950927734375,297.3345642089844,301.1678466796875,293.1499938964844,293.1499938964844,279.45001220703125,39018.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806350231170654,1.0,0.0,0.0,3.5641469955444336,3.5641705989837646,8.476264383716625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.404296875,0.0,1461.789306640625,1895.4371337890625,0.0,3222.53173828125,0.8888146281242371,1.0,0.0,3.0,1.0,0.0
17844480,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8744202852249146,0.443844586610794,0.4019525647163391,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9577350616455078,0.5730487704277039,0.5437260866165161,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8554760813713074,0.4156668186187744,0.292696475982666,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8353107571601868,0.3850970566272735,0.3677185475826263,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6921965479850769,0.2149284183979034,0.9845170974731444,284.9006652832031,284.95001220703125,300.75933837890625,294.3119201660156,298.3026428222656,297.1853942871094,284.9024658203125,1.0,0.5938131213188171,0.4182155430316925,0.4182155430316925,1.0,1.0,-3.1106741428375244,0.9701802730560304,2.140493869781494,0.2698217630386352,0.8538270592689514,0.8538270592689514,0.0,169.19837951660156,176.0,58745.25,0.0,2612.063720703125,1.0,279.1574401855469,283.0950927734375,297.3345642089844,301.1678466796875,293.1499938964844,293.1499938964844,279.45001220703125,39018.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806350231170654,1.0,0.0,0.0,3.5641469955444336,3.5641705989837646,8.476264383716625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.404296875,0.0,1461.789306640625,1895.4371337890625,0.0,3222.53173828125,0.8888146281242371,1.0,0.0,3.0,1.0,0.0
17844540,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8702852129936218,0.4432912468910217,0.4012704789638519,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9546706080436708,0.5751875638961792,0.5455750823020935,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8528273701667786,0.4170132875442505,0.2935275733470917,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8323635458946228,0.3856012225151062,0.3680997192859649,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.689071774482727,0.2148765474557876,0.98419451713562,285.0041198730469,284.95001220703125,300.7958374023437,294.287841796875,298.3158569335937,297.19024658203125,285.0030822753906,1.0,0.5957372188568115,0.4176423251628876,0.4176423251628876,1.0,1.0,-3.1131389141082764,0.9696041345596312,2.1435348987579346,0.2686742544174194,0.9468998908996582,0.9468998908996582,0.0,171.95289611816406,179.0,58083.6484375,0.0,2631.511474609375,1.0,279.4418029785156,283.2113342285156,297.2675476074219,300.9861755371094,293.1499938964844,293.1499938964844,279.1499938964844,33362.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728297352790833,1.0,0.0,0.0,3.684028625488281,3.684052467346192,9.056059866452416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.716796875,0.0,1551.43896484375,1895.4371337890625,0.0,3149.353271484375,0.9110734462738036,1.0,0.0,3.0,1.0,0.0
17844600,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8702852129936218,0.4432912468910217,0.4012704789638519,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9546706080436708,0.5751875638961792,0.5455750823020935,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8528273701667786,0.4170132875442505,0.2935275733470917,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8323635458946228,0.3856012225151062,0.3680997192859649,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.689071774482727,0.2148765474557876,0.98419451713562,285.0041198730469,284.95001220703125,300.7958374023437,294.287841796875,298.3158569335937,297.19024658203125,285.0030822753906,1.0,0.5957372188568115,0.4176423251628876,0.4176423251628876,1.0,1.0,-3.1131389141082764,0.9696041345596312,2.1435348987579346,0.2686742544174194,0.9468998908996582,0.9468998908996582,0.0,171.95289611816406,179.0,58083.6484375,0.0,2631.511474609375,1.0,279.4418029785156,283.2113342285156,297.2675476074219,300.9861755371094,293.1499938964844,293.1499938964844,279.1499938964844,33362.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728297352790833,1.0,0.0,0.0,3.684028625488281,3.684052467346192,9.056059866452416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.716796875,0.0,1551.43896484375,1895.4371337890625,0.0,3149.353271484375,0.9110734462738036,1.0,0.0,3.0,1.0,0.0
17844660,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8652716875076294,0.4416044950485229,0.400161862373352,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9505715370178224,0.5763365626335144,0.5470420718193054,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.849441647529602,0.4175737500190735,0.2941717207431793,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8287464380264282,0.3854596018791199,0.3682838678359985,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.685349702835083,0.2144638746976852,0.9835157990455629,284.9012451171875,284.95001220703125,300.8306884765625,294.2659912109375,298.3223876953125,297.1865234375,284.9030456542969,1.0,0.5976499319076538,0.4170594215393066,0.4170594215393066,1.0,1.0,-3.113757371902466,0.9683185815811156,2.14543890953064,0.2674012184143066,0.8530155420303345,0.8530155420303345,0.0,175.18502807617188,182.0,58597.0859375,0.0,2649.89404296875,1.0,279.1575012207031,283.0916442871094,297.2882080078125,301.1102600097656,293.1499938964844,293.1499938964844,279.45001220703125,38993.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811334371566772,1.0,0.0,0.0,3.558361530303955,3.558385372161865,8.448769790447841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.185546875,0.0,1455.4188232421875,1895.4371337890625,0.0,3227.201904296875,0.8875232338905334,1.0,0.0,3.0,1.0,0.0
17844720,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8652716875076294,0.4416044950485229,0.400161862373352,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9505715370178224,0.5763365626335144,0.5470420718193054,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.849441647529602,0.4175737500190735,0.2941717207431793,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8287464380264282,0.3854596018791199,0.3682838678359985,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.685349702835083,0.2144638746976852,0.9835157990455629,284.9012451171875,284.95001220703125,300.8306884765625,294.2659912109375,298.3223876953125,297.1865234375,284.9030456542969,1.0,0.5976499319076538,0.4170594215393066,0.4170594215393066,1.0,1.0,-3.113757371902466,0.9683185815811156,2.14543890953064,0.2674012184143066,0.8530155420303345,0.8530155420303345,0.0,175.18502807617188,182.0,58597.0859375,0.0,2649.89404296875,1.0,279.1575012207031,283.0916442871094,297.2882080078125,301.1102600097656,293.1499938964844,293.1499938964844,279.45001220703125,38993.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811334371566772,1.0,0.0,0.0,3.558361530303955,3.558385372161865,8.448769790447841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.185546875,0.0,1455.4188232421875,1895.4371337890625,0.0,3227.201904296875,0.8875232338905334,1.0,0.0,3.0,1.0,0.0
17844780,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8614705801010132,0.4410953223705292,0.3995211124420166,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.947640597820282,0.5784472227096558,0.5488640666007996,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8470998406410217,0.4190249145030975,0.2950747609138489,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8260291814804077,0.3859885334968567,0.3686878681182861,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6824420690536499,0.2144241482019424,0.9832494258880616,285.0042724609375,284.95001220703125,300.8637084960937,294.2466125488281,298.3345642089844,297.1915588378906,285.00323486328125,1.0,0.5995849967002869,0.4164765179157257,0.4164765179157257,1.0,1.0,-3.1164209842681885,0.9677851796150208,2.1486356258392334,0.2662084102630615,0.9459434747695924,0.9459434747695924,0.0,177.931640625,185.0,57953.1640625,0.0,2669.739501953125,1.0,279.4417419433594,283.2076416015625,297.2256164550781,300.93408203125,293.1499938964844,293.1499938964844,279.1499938964844,33337.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731823563575745,1.0,0.0,0.0,3.6793179512023926,3.679341793060303,9.03291493159486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.859375,0.0,1545.94921875,1895.4371337890625,0.0,3152.660400390625,0.9099963903427124,1.0,0.0,3.0,1.0,0.0
17844840,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8614705801010132,0.4410953223705292,0.3995211124420166,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.947640597820282,0.5784472227096558,0.5488640666007996,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8470998406410217,0.4190249145030975,0.2950747609138489,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8260291814804077,0.3859885334968567,0.3686878681182861,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6824420690536499,0.2144241482019424,0.9832494258880616,285.0042724609375,284.95001220703125,300.8637084960937,294.2466125488281,298.3345642089844,297.1915588378906,285.00323486328125,1.0,0.5995849967002869,0.4164765179157257,0.4164765179157257,1.0,1.0,-3.1164209842681885,0.9677851796150208,2.1486356258392334,0.2662084102630615,0.9459434747695924,0.9459434747695924,0.0,177.931640625,185.0,57953.1640625,0.0,2669.739501953125,1.0,279.4417419433594,283.2076416015625,297.2256164550781,300.93408203125,293.1499938964844,293.1499938964844,279.1499938964844,33337.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731823563575745,1.0,0.0,0.0,3.6793179512023926,3.679341793060303,9.03291493159486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.859375,0.0,1545.94921875,1895.4371337890625,0.0,3152.660400390625,0.9099963903427124,1.0,0.0,3.0,1.0,0.0
17844900,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8595532774925232,0.4403524398803711,0.3991968631744385,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9461267590522766,0.579085111618042,0.549778401851654,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8459298014640808,0.4194226264953613,0.2955526113510132,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8246708512306213,0.3859973549842834,0.368927389383316,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6810159683227539,0.2142730951309204,0.9833104610443116,284.8731384277344,284.95001220703125,300.8794860839844,294.23797607421875,298.33795166015625,297.1905822753906,284.87017822265625,1.0,0.6006082892417908,0.4161850810050964,0.4161850810050964,1.0,1.0,-3.118071794509888,0.967625379562378,2.1504464149475098,0.2657530009746551,0.8556283712387085,0.8556283712387085,0.0,179.37216186523438,185.0,58804.97265625,0.0,2680.6533203125,1.0,279.1969909667969,283.05877685546875,297.2716979980469,301.14263916015625,293.1499938964844,293.1499938964844,279.1499938964844,37704.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795117139816284,1.0,0.0,0.0,3.645021438598633,3.645045518875122,8.865300173965807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.453125,0.0,1540.369873046875,1895.4371337890625,0.0,3212.00439453125,0.9030774235725404,1.0,0.0,3.0,1.0,0.0
17844960,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8568368554115295,0.4394610226154327,0.3984568417072296,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.943693995475769,0.5795641541481018,0.5503013134002686,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8440502882003784,0.4196896255016327,0.2957903146743774,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8226513266563416,0.3858735859394073,0.3688960075378418,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6789654493331909,0.2140239477157592,0.9826225638389589,284.9015808105469,284.95001220703125,300.89471435546875,294.23004150390625,298.33990478515625,297.1878662109375,284.9034729003906,1.0,0.6015098094940186,0.4159013628959656,0.4159013628959656,1.0,1.0,-3.117233991622925,0.9665854573249816,2.150648355484009,0.264929860830307,0.8524742126464844,0.8524742126464844,0.0,181.15858459472656,188.0,58482.86328125,0.0,2688.505126953125,1.0,279.15771484375,283.08837890625,297.251708984375,301.0646667480469,293.1499938964844,293.1499938964844,279.45001220703125,38976.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813688158988953,1.0,0.0,0.0,3.554497718811035,3.554521322250366,8.430430398220778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.365234375,0.0,1451.175048828125,1895.4371337890625,0.0,3229.407470703125,0.8866470456123352,1.0,0.0,3.0,1.0,0.0
17845020,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8533308506011963,0.4389952719211578,0.3978565037250519,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9408947825431824,0.5816449522972107,0.5520943999290466,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8419716954231262,0.4212455749511719,0.2967665791511535,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.820107102394104,0.3864292502403259,0.369325041770935,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6762532591819763,0.2139950096607208,0.982406198978424,285.004638671875,284.95001220703125,300.9235534667969,294.2165832519531,298.3509216308594,297.193115234375,285.00360107421875,1.0,0.6034584641456604,0.4153339266777038,0.4153339266777038,1.0,1.0,-3.120089292526245,0.9661571979522704,2.1539320945739746,0.2637502253055572,0.945668399333954,0.945668399333954,0.0,183.9044647216797,191.0,57862.0390625,0.0,2708.780517578125,1.0,279.4417419433594,283.20440673828125,297.19482421875,300.89532470703125,293.1499938964844,293.1499938964844,279.1499938964844,33309.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732681274414062,1.0,0.0,0.0,3.676648616790772,3.6766724586486816,9.01981366041582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.5810546875,0.0,1542.7398681640625,1895.4371337890625,0.0,3153.465087890625,0.9093793630599976,1.0,0.0,3.0,1.0,0.0
17845080,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8533308506011963,0.4389952719211578,0.3978565037250519,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9408947825431824,0.5816449522972107,0.5520943999290466,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8419716954231262,0.4212455749511719,0.2967665791511535,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.820107102394104,0.3864292502403259,0.369325041770935,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6762532591819763,0.2139950096607208,0.982406198978424,285.004638671875,284.95001220703125,300.9235534667969,294.2165832519531,298.3509216308594,297.193115234375,285.00360107421875,1.0,0.6034584641456604,0.4153339266777038,0.4153339266777038,1.0,1.0,-3.120089292526245,0.9661571979522704,2.1539320945739746,0.2637502253055572,0.945668399333954,0.945668399333954,0.0,183.9044647216797,191.0,57862.0390625,0.0,2708.780517578125,1.0,279.4417419433594,283.20440673828125,297.19482421875,300.89532470703125,293.1499938964844,293.1499938964844,279.1499938964844,33309.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732681274414062,1.0,0.0,0.0,3.676648616790772,3.6766724586486816,9.01981366041582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.5810546875,0.0,1542.7398681640625,1895.4371337890625,0.0,3153.465087890625,0.9093793630599976,1.0,0.0,3.0,1.0,0.0
17845140,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8490317463874817,0.4374093115329742,0.3968338072299957,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.937105119228363,0.5827258825302124,0.5534990429878235,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8392078876495361,0.4220091104507446,0.297550767660141,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8169017434120178,0.3863405287265777,0.3695577681064605,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6730002760887146,0.213605597615242,0.9818268418312072,284.9021911621094,284.95001220703125,300.95001220703125,294.2065124511719,298.3548583984375,297.1894226074219,284.9039611816406,1.0,0.6053963899612427,0.4147664904594421,0.4147664904594421,1.0,1.0,-3.121082305908203,0.9650412797927856,2.156040906906128,0.2624638676643371,0.8526655435562134,0.8526655435562134,0.0,187.1326446533203,179.0,58417.59375,0.0,2727.942626953125,1.0,279.15753173828125,283.0852966308594,297.2275695800781,301.0337829589844,293.1499938964844,293.1499938964844,279.45001220703125,38927.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813471794128418,1.0,0.0,0.0,3.553258180618286,3.553281784057617,8.424552220276382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.6845703125,0.0,1449.501708984375,1895.4371337890625,0.0,3229.20458984375,0.8863418698310852,1.0,0.0,3.0,1.0,0.0
17845200,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8490317463874817,0.4374093115329742,0.3968338072299957,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.937105119228363,0.5827258825302124,0.5534990429878235,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8392078876495361,0.4220091104507446,0.297550767660141,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8169017434120178,0.3863405287265777,0.3695577681064605,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6730002760887146,0.213605597615242,0.9818268418312072,284.9021911621094,284.95001220703125,300.95001220703125,294.2065124511719,298.3548583984375,297.1894226074219,284.9039611816406,1.0,0.6053963899612427,0.4147664904594421,0.4147664904594421,1.0,1.0,-3.121082305908203,0.9650412797927856,2.156040906906128,0.2624638676643371,0.8526655435562134,0.8526655435562134,0.0,187.1326446533203,179.0,58417.59375,0.0,2727.942626953125,1.0,279.15753173828125,283.0852966308594,297.2275695800781,301.0337829589844,293.1499938964844,293.1499938964844,279.45001220703125,38927.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813471794128418,1.0,0.0,0.0,3.553258180618286,3.553281784057617,8.424552220276382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.6845703125,0.0,1449.501708984375,1895.4371337890625,0.0,3229.20458984375,0.8863418698310852,1.0,0.0,3.0,1.0,0.0
17845260,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8609698414802551,0.4410708844661712,0.3987259864807129,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9534412026405334,0.5890210866928101,0.5579232573509216,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.852219820022583,0.4279247224330902,0.3005817830562591,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8289221525192261,0.3913038372993469,0.3727749586105346,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.6855672597885132,0.2182778567075729,0.9957173466682434,285.0296630859375,284.95001220703125,300.9741516113281,294.1976013183594,298.3948059082031,297.23590087890625,285.029541015625,1.0,0.6048514246940613,0.414226233959198,0.414226233959198,1.0,1.0,-3.152843952178955,0.9751232862472534,2.177720546722412,0.2648563385009765,0.9691904187202454,0.9691904187202454,0.0,179.3458709716797,167.0,58358.92578125,0.0,2749.816162109375,1.0,279.4417724609375,283.2157287597656,297.1800231933594,300.8959350585937,293.1499938964844,293.1499938964844,279.1499938964844,32543.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738523125648499,1.0,0.0,0.0,3.696770668029785,3.6967945098876953,9.11881329557218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.2265625,0.0,1559.63671875,1895.4371337890625,0.0,3158.944091796875,0.9135393500328064,1.0,0.0,3.0,1.0,0.0
17845320,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8609698414802551,0.4410708844661712,0.3987259864807129,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9534412026405334,0.5890210866928101,0.5579232573509216,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.852219820022583,0.4279247224330902,0.3005817830562591,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8289221525192261,0.3913038372993469,0.3727749586105346,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.6855672597885132,0.2182778567075729,0.9957173466682434,285.0296630859375,284.95001220703125,300.9741516113281,294.1976013183594,298.3948059082031,297.23590087890625,285.029541015625,1.0,0.6048514246940613,0.414226233959198,0.414226233959198,1.0,1.0,-3.152843952178955,0.9751232862472534,2.177720546722412,0.2648563385009765,0.9691904187202454,0.9691904187202454,0.0,179.3458709716797,167.0,58358.92578125,0.0,2749.816162109375,1.0,279.4417724609375,283.2157287597656,297.1800231933594,300.8959350585937,293.1499938964844,293.1499938964844,279.1499938964844,32543.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738523125648499,1.0,0.0,0.0,3.696770668029785,3.6967945098876953,9.11881329557218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.2265625,0.0,1559.63671875,1895.4371337890625,0.0,3158.944091796875,0.9135393500328064,1.0,0.0,3.0,1.0,0.0
17845380,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.874387800693512,0.441556304693222,0.3994468450546264,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.97019761800766,0.5924056768417358,0.561360776424408,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.86701899766922,0.4311054348945617,0.3029540777206421,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8422884941101074,0.3937513530254364,0.3752671182155609,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.6995602250099182,0.2209309935569763,1.0080527067184448,284.91424560546875,284.95001220703125,300.9961853027344,294.1873779296875,298.4117126464844,297.2508544921875,284.91607666015625,1.0,0.6031206846237183,0.4136860072612762,0.4136860072612762,1.0,1.0,-3.1785480976104736,0.982932984828949,2.19561505317688,0.2671634554862976,0.8827388882637024,0.8827388882637024,0.0,170.68812561035156,155.0,59665.63671875,0.0,2754.87109375,1.0,279.1568603515625,283.072265625,297.2243957519531,301.09844970703125,293.1499938964844,293.1499938964844,279.45001220703125,37543.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851476311683655,1.0,0.0,0.0,3.640904903411865,3.6409292221069336,8.845287879921671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.4404296875,0.0,1534.59423828125,1895.4371337890625,0.0,3264.801025390625,0.9044914245605468,1.0,0.0,3.0,1.0,0.0
17845440,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.874387800693512,0.441556304693222,0.3994468450546264,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.97019761800766,0.5924056768417358,0.561360776424408,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.86701899766922,0.4311054348945617,0.3029540777206421,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8422884941101074,0.3937513530254364,0.3752671182155609,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.6995602250099182,0.2209309935569763,1.0080527067184448,284.91424560546875,284.95001220703125,300.9961853027344,294.1873779296875,298.4117126464844,297.2508544921875,284.91607666015625,1.0,0.6031206846237183,0.4136860072612762,0.4136860072612762,1.0,1.0,-3.1785480976104736,0.982932984828949,2.19561505317688,0.2671634554862976,0.8827388882637024,0.8827388882637024,0.0,170.68812561035156,155.0,59665.63671875,0.0,2754.87109375,1.0,279.1568603515625,283.072265625,297.2243957519531,301.09844970703125,293.1499938964844,293.1499938964844,279.45001220703125,37543.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851476311683655,1.0,0.0,0.0,3.640904903411865,3.6409292221069336,8.845287879921671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.4404296875,0.0,1534.59423828125,1895.4371337890625,0.0,3264.801025390625,0.9044914245605468,1.0,0.0,3.0,1.0,0.0
17845500,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8812500238418579,0.4419467449188232,0.3993975520133972,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9779646396636964,0.5941324830055237,0.5626113414764404,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8746196627616882,0.4326941967010498,0.303807258605957,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8490768671035767,0.39484703540802,0.3760233223438263,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7062527537345886,0.2219817638397216,1.0118918418884275,285.0361633300781,284.95001220703125,301.0064697265625,294.1817932128906,298.4188842773437,297.25714111328125,285.03912353515625,1.0,0.6016257405281067,0.4134158790111542,0.4134158790111542,1.0,1.0,-3.186542272567749,0.9850929379463196,2.201449394226074,0.2674940824508667,0.9721384644508362,0.9721384644508362,0.0,166.28028869628906,155.0,59016.33984375,0.0,2747.117431640625,1.0,279.402099609375,283.20654296875,297.1659545898437,300.8949279785156,293.1499938964844,293.1499938964844,279.45001220703125,33399.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807120323181152,1.0,0.0,0.0,3.7005693912506095,3.700593233108521,9.13756252884923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.728515625,0.0,1570.4332275390625,1895.4371337890625,0.0,3223.2529296875,0.9164143800735474,1.0,0.0,3.0,1.0,0.0
17845560,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8897088766098022,0.4424428641796112,0.3996536433696747,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9865155816078186,0.5959340929985046,0.5641074180603027,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8837662935256958,0.4343553781509399,0.3048141598701477,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8572746515274048,0.395973652601242,0.3768942356109619,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7137806415557861,0.2229821383953094,1.0155835151672363,285.0286560058594,284.95001220703125,301.0162048339844,294.1759033203125,298.4253845214844,297.26385498046875,285.027099609375,1.0,0.5999460220336914,0.4128575921058655,0.4128575921058655,1.0,1.0,-3.1953461170196533,0.986821949481964,2.208524227142334,0.267227441072464,0.9957547187805176,0.9957547187805176,0.0,161.33473205566406,143.0,59327.265625,0.0,2738.02490234375,1.0,279.443115234375,283.19488525390625,297.1685485839844,300.9557189941406,293.1499938964844,293.1499938964844,279.1499938964844,32568.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801475763320923,1.0,0.0,0.0,3.781924962997437,3.781949520111084,9.54375082073966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.8525390625,0.0,1658.3494873046875,1895.4371337890625,0.0,3217.963623046875,0.932490050792694,1.0,0.0,3.0,1.0,0.0
17845620,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9057087302207948,0.4418450593948364,0.3991531431674957,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.5980764031410217,0.5639035105705261,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9013769626617432,0.4363931715488434,0.3062031269073486,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8732874393463135,0.397105872631073,0.3778937757015228,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7268728017807007,0.2241286486387252,1.0201268196105957,284.8942565917969,284.95001220703125,301.0342102050781,294.1632385253906,298.4272766113281,297.2630310058594,284.8958740234375,1.0,0.5955939292907715,0.4117409884929657,0.4117409884929657,1.0,1.0,-3.202916145324707,0.9865400195121764,2.2163760662078857,0.2655797004699707,0.8879756331443787,0.8879756331443787,0.0,152.1537628173828,131.0,60279.91015625,0.0,2703.1611328125,1.0,279.15631103515625,283.04107666015625,297.1981811523437,301.1208801269531,293.1499938964844,293.1499938964844,279.45001220703125,38190.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909486532211304,1.0,0.0,0.0,3.707029819488525,3.707054853439331,9.169496024696856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.568359375,0.0,1614.1900634765625,1895.4371337890625,0.0,3319.078369140625,0.919516623020172,1.0,0.0,3.0,1.0,0.0
17845680,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9057087302207948,0.4418450593948364,0.3991531431674957,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.5980764031410217,0.5639035105705261,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9013769626617432,0.4363931715488434,0.3062031269073486,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8732874393463135,0.397105872631073,0.3778937757015228,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7268728017807007,0.2241286486387252,1.0201268196105957,284.8942565917969,284.95001220703125,301.0342102050781,294.1632385253906,298.4272766113281,297.2630310058594,284.8958740234375,1.0,0.5955939292907715,0.4117409884929657,0.4117409884929657,1.0,1.0,-3.202916145324707,0.9865400195121764,2.2163760662078857,0.2655797004699707,0.8879756331443787,0.8879756331443787,0.0,152.1537628173828,131.0,60279.91015625,0.0,2703.1611328125,1.0,279.15631103515625,283.04107666015625,297.1981811523437,301.1208801269531,293.1499938964844,293.1499938964844,279.45001220703125,38190.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909486532211304,1.0,0.0,0.0,3.707029819488525,3.707054853439331,9.169496024696856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.568359375,0.0,1614.1900634765625,1895.4371337890625,0.0,3319.078369140625,0.919516623020172,1.0,0.0,3.0,1.0,0.0
17845740,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9122872352600098,0.4419891536235809,0.3988536894321441,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.6005278825759888,0.5528031587600708,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9087020754814148,0.4378549456596374,0.3069426119327545,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8797393441200256,0.39792200922966,0.3783541321754455,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7318874001502991,0.2247574627399444,1.021961331367493,285.0160827636719,284.95001220703125,301.0434265136719,294.1556091308594,298.4314880371094,297.2686462402344,285.016357421875,1.0,0.5919822454452515,0.4111157059669494,0.4111157059669494,1.0,1.0,-3.192815065383911,0.981258988380432,2.211555957794189,0.2626173198223114,0.9729119539260864,0.9729119539260864,0.0,148.3118896484375,131.0,59284.140625,0.0,2661.94775390625,1.0,279.4129333496094,283.1797180175781,297.1315002441406,300.8951110839844,293.1499938964844,293.1499938964844,279.45001220703125,33933.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851965665817261,1.0,0.0,0.0,3.7583515644073486,3.758376121520996,9.425145890418208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.2822265625,0.0,1641.1644287109375,1895.4371337890625,0.0,3265.2587890625,0.929352045059204,1.0,0.0,3.0,1.0,0.0
17845800,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.919152855873108,0.4422142207622528,0.3989513218402862,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.6034608483314514,0.542167067527771,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9162189960479736,0.439111590385437,0.3077236711978912,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8860390782356262,0.398653894662857,0.378916323184967,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7367011904716492,0.2252971678972244,1.0237960815429688,284.9984741210937,284.95001220703125,301.0502624511719,294.1493835449219,298.438232421875,297.2783203125,284.9962463378906,1.0,0.5887651443481445,0.4106244146823883,0.4106244146823883,1.0,1.0,-3.18396258354187,0.9767888784408568,2.2071738243103027,0.2601199150085449,0.9784642457962036,0.9784642457962036,0.0,144.82676696777344,119.0,59244.00390625,0.0,2625.358642578125,1.0,279.443603515625,283.164794921875,297.1320495605469,300.9283752441406,293.1499938964844,293.1499938964844,279.1499938964844,33659.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839125633239746,1.0,0.0,0.0,3.807769298553467,3.807794570922852,9.674633929535048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.1162109375,0.0,1697.6141357421875,1895.4371337890625,0.0,3253.235595703125,0.9388839602470398,1.0,0.0,3.0,1.0,0.0
17845860,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.936067283153534,0.4413760006427765,0.3982408046722412,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.6112173795700073,0.5163872838020325,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9351486563682556,0.4409172832965851,0.3089571595191955,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9015382528305054,0.3994460999965668,0.3796014785766601,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7486105561256409,0.2259789258241653,1.0261913537979126,284.87762451171875,284.95001220703125,301.0643920898437,294.1343688964844,298.4541320800781,297.2998352050781,284.8796691894531,1.0,0.5802513360977173,0.4100955128669739,0.4100955128669739,1.0,1.0,-3.157315254211426,0.9658133387565612,2.191502094268799,0.2551389038562774,0.8609809875488281,0.8609809875488281,0.0,136.42318725585938,122.0,59380.765625,0.0,2527.585205078125,1.0,279.1566772460937,283.0365295410156,297.1517333984375,301.02899169921875,293.1499938964844,293.1499938964844,279.45001220703125,39954.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912225365638733,1.0,0.0,0.0,3.65515398979187,3.6551785469055176,8.914656746128458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.6787109375,0.0,1568.5379638671875,1895.4371337890625,0.0,3321.63916015625,0.9095280170440674,1.0,0.0,3.0,1.0,0.0
17845920,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.936067283153534,0.4413760006427765,0.3982408046722412,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.6112173795700073,0.5163872838020325,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9351486563682556,0.4409172832965851,0.3089571595191955,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9015382528305054,0.3994460999965668,0.3796014785766601,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7486105561256409,0.2259789258241653,1.0261913537979126,284.87762451171875,284.95001220703125,301.0643920898437,294.1343688964844,298.4541320800781,297.2998352050781,284.8796691894531,1.0,0.5802513360977173,0.4100955128669739,0.4100955128669739,1.0,1.0,-3.157315254211426,0.9658133387565612,2.191502094268799,0.2551389038562774,0.8609809875488281,0.8609809875488281,0.0,136.42318725585938,122.0,59380.765625,0.0,2527.585205078125,1.0,279.1566772460937,283.0365295410156,297.1517333984375,301.02899169921875,293.1499938964844,293.1499938964844,279.45001220703125,39954.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912225365638733,1.0,0.0,0.0,3.65515398979187,3.6551785469055176,8.914656746128458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.6787109375,0.0,1568.5379638671875,1895.4371337890625,0.0,3321.63916015625,0.9095280170440674,1.0,0.0,3.0,1.0,0.0
17845980,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9479925632476808,0.4418624937534332,0.3981656730175018,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9990000128746032,0.621273934841156,0.4993649125099182,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9490115642547609,0.4437698721885681,0.3105823993682861,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9134159684181212,0.4010190367698669,0.3806591928005218,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7575984597206116,0.2271276265382766,1.029714822769165,284.99530029296875,284.95001220703125,301.0766906738281,294.1182556152344,298.48065185546875,297.336181640625,284.9939880371094,1.0,0.5758683085441589,0.4095666408538818,0.4095666408538818,1.0,1.0,-3.1441919803619385,0.9597547054290771,2.1844372749328613,0.2515863478183746,0.953666090965271,0.953666090965271,0.0,131.234375,125.0,58423.453125,0.0,2474.39892578125,1.0,279.4431457519531,283.1713256835937,297.0884094238281,300.8277282714844,293.1499938964844,293.1499938964844,279.1499938964844,33990.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814182877540588,1.0,0.0,0.0,3.746702909469605,3.746727466583252,9.366812037114868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.9716796875,0.0,1628.0064697265625,1895.4371337890625,0.0,3229.870849609375,0.925375521183014,1.0,0.0,3.0,1.0,0.0
17846040,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9479925632476808,0.4418624937534332,0.3981656730175018,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9990000128746032,0.621273934841156,0.4993649125099182,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9490115642547609,0.4437698721885681,0.3105823993682861,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9134159684181212,0.4010190367698669,0.3806591928005218,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7575984597206116,0.2271276265382766,1.029714822769165,284.99530029296875,284.95001220703125,301.0766906738281,294.1182556152344,298.48065185546875,297.336181640625,284.9939880371094,1.0,0.5758683085441589,0.4095666408538818,0.4095666408538818,1.0,1.0,-3.1441919803619385,0.9597547054290771,2.1844372749328613,0.2515863478183746,0.953666090965271,0.953666090965271,0.0,131.234375,125.0,58423.453125,0.0,2474.39892578125,1.0,279.4431457519531,283.1713256835937,297.0884094238281,300.8277282714844,293.1499938964844,293.1499938964844,279.1499938964844,33990.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814182877540588,1.0,0.0,0.0,3.746702909469605,3.746727466583252,9.366812037114868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.9716796875,0.0,1628.0064697265625,1895.4371337890625,0.0,3229.870849609375,0.925375521183014,1.0,0.0,3.0,1.0,0.0
17846100,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9519289135932922,0.4416325986385345,0.3982002139091491,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9990000128746032,0.6258341073989868,0.4938255846500397,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9538909196853638,0.444860965013504,0.3114709854125976,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9178894758224488,0.4015554785728454,0.3812918961048126,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7609275579452515,0.227584570646286,1.0319818258285522,284.8665771484375,284.95001220703125,301.0821228027344,294.1097717285156,298.4906005859375,297.3495178222656,284.86395263671875,1.0,0.5747514963150024,0.4093022048473358,0.4093022048473358,1.0,1.0,-3.1421260833740234,0.9583234786987304,2.183802604675293,0.250543475151062,0.8621621131896973,0.8621621131896973,0.0,129.67401123046875,125.0,59238.7890625,0.0,2462.07958984375,1.0,279.1957397460937,283.0260009765625,297.1363830566406,301.033447265625,293.1499938964844,293.1499938964844,279.1499938964844,38238.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871282339096069,1.0,0.0,0.0,3.701576232910156,3.701601028442383,9.142535759565362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.7001953125,0.0,1608.2984619140625,1895.4371337890625,0.0,3283.34130859375,0.916155219078064,1.0,0.0,3.0,1.0,0.0
