time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9538151621818542,0.4412566125392914,0.397820383310318,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.6299560070037842,0.4906750023365021,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9567877650260924,0.4458218216896057,0.3121105432510376,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.92049241065979,0.4019578695297241,0.3816501200199127,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7629120349884033,0.2279415726661682,1.0335114002227783,284.8988952636719,284.95001220703125,301.0871276855469,294.1010437011719,298.4983825683594,297.3591003417969,284.90118408203125,1.0,0.5741303563117981,0.4092223644256592,0.4092223644256592,1.0,1.0,-3.1409170627593994,0.9576547145843506,2.183262348175049,0.2500676810741424,0.8600327372550964,0.8600327372550964,0.0,128.79061889648438,145.0,58928.0078125,0.0,2455.037109375,1.0,279.1573181152344,283.05938720703125,297.1177673339844,300.9551696777344,293.1499938964844,293.1499938964844,279.45001220703125,39291.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885906338691711,1.0,0.0,0.0,3.607149839401245,3.6071739196777344,8.68203755999275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.9873046875,0.0,1510.35400390625,1895.4371337890625,0.0,3297.024658203125,0.8986167907714844,1.0,0.0,3.0,1.0,0.0
17846220,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9462918043136596,0.4418944716453552,0.3981910943984985,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9990000128746032,0.6371970176696777,0.5018054246902466,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9512602090835572,0.4488793313503265,0.3141120672225952,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9139721393585204,0.4036561548709869,0.3831360340118408,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.758603572845459,0.2291764914989471,1.0389466285705566,285.0250244140625,284.95001220703125,301.0958251953125,294.0827941894531,298.51483154296875,297.3775939941406,285.02490234375,1.0,0.5803614854812622,0.4090626835823059,0.4090626835823059,1.0,1.0,-3.1654293537139893,0.966014325618744,2.1994149684906006,0.2523568272590637,0.974247932434082,0.974247932434082,0.0,132.7257080078125,165.0,58637.92578125,0.0,2523.477783203125,1.0,279.442138671875,283.19244384765625,297.0633239746094,300.8019104003906,293.1499938964844,293.1499938964844,279.1499938964844,32960.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808556795120239,1.0,0.0,0.0,3.737583637237549,3.737607955932617,9.321270795226156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.134765625,0.0,1609.5218505859375,1895.4371337890625,0.0,3224.59912109375,0.923006236553192,1.0,0.0,3.0,1.0,0.0
17846280,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9462918043136596,0.4418944716453552,0.3981910943984985,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9990000128746032,0.6371970176696777,0.5018054246902466,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9512602090835572,0.4488793313503265,0.3141120672225952,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9139721393585204,0.4036561548709869,0.3831360340118408,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.758603572845459,0.2291764914989471,1.0389466285705566,285.0250244140625,284.95001220703125,301.0958251953125,294.0827941894531,298.51483154296875,297.3775939941406,285.02490234375,1.0,0.5803614854812622,0.4090626835823059,0.4090626835823059,1.0,1.0,-3.1654293537139893,0.966014325618744,2.1994149684906006,0.2523568272590637,0.974247932434082,0.974247932434082,0.0,132.7257080078125,165.0,58637.92578125,0.0,2523.477783203125,1.0,279.442138671875,283.19244384765625,297.0633239746094,300.8019104003906,293.1499938964844,293.1499938964844,279.1499938964844,32960.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808556795120239,1.0,0.0,0.0,3.737583637237549,3.737607955932617,9.321270795226156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.134765625,0.0,1609.5218505859375,1895.4371337890625,0.0,3224.59912109375,0.923006236553192,1.0,0.0,3.0,1.0,0.0
17846340,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9273950457572936,0.4413146078586578,0.3982718288898468,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9990000128746032,0.6395425796508789,0.5289478302001953,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9346192479133606,0.4510161280632019,0.316009521484375,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8981310725212097,0.4046333730220794,0.3845741748809814,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7470805048942566,0.2299039810895919,1.0444196462631226,284.9194030761719,284.95001220703125,301.102783203125,294.06353759765625,298.509521484375,297.36407470703125,284.9219665527344,1.0,0.5917811989784241,0.4089030027389526,0.4089030027389526,1.0,1.0,-3.2087385654449463,0.9810203313827516,2.2277183532714844,0.2574538588523865,0.8934065103530884,0.8934065103530884,0.0,142.00344848632812,185.0,60073.87109375,0.0,2659.500244140625,1.0,279.1566162109375,283.05670166015625,297.0990295410156,300.9935913085937,293.1499938964844,293.1499938964844,279.45001220703125,37465.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917217254638672,1.0,0.0,0.0,3.6795599460601807,3.679584503173828,9.03410352748324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.6337890625,0.0,1577.359619140625,1895.4371337890625,0.0,3326.3056640625,0.9131941199302672,1.0,0.0,3.0,1.0,0.0
17846400,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9273950457572936,0.4413146078586578,0.3982718288898468,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9990000128746032,0.6395425796508789,0.5289478302001953,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9346192479133606,0.4510161280632019,0.316009521484375,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8981310725212097,0.4046333730220794,0.3845741748809814,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7470805048942566,0.2299039810895919,1.0444196462631226,284.9194030761719,284.95001220703125,301.102783203125,294.06353759765625,298.509521484375,297.36407470703125,284.9219665527344,1.0,0.5917811989784241,0.4089030027389526,0.4089030027389526,1.0,1.0,-3.2087385654449463,0.9810203313827516,2.2277183532714844,0.2574538588523865,0.8934065103530884,0.8934065103530884,0.0,142.00344848632812,185.0,60073.87109375,0.0,2659.500244140625,1.0,279.1566162109375,283.05670166015625,297.0990295410156,300.9935913085937,293.1499938964844,293.1499938964844,279.45001220703125,37465.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917217254638672,1.0,0.0,0.0,3.6795599460601807,3.679584503173828,9.03410352748324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.6337890625,0.0,1577.359619140625,1895.4371337890625,0.0,3326.3056640625,0.9131941199302672,1.0,0.0,3.0,1.0,0.0
17846460,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9051127433776855,0.4418879449367523,0.3988417685031891,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9990000128746032,0.6387408971786499,0.5648626089096069,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9135996699333192,0.4540385901927948,0.3181996941566467,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8795018792152405,0.4062842726707458,0.3863012790679931,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7331376075744629,0.2308345586061477,1.0500528812408447,285.0624694824219,284.95001220703125,301.1080627441406,294.0433044433594,298.49420166015625,297.3399658203125,285.0631408691406,1.0,0.6065933704376221,0.4077960550785064,0.4077960550785064,1.0,1.0,-3.264078378677368,0.9977477192878724,2.2663307189941406,0.2615639567375183,1.0,1.0,0.0,154.84201049804688,203.0,60065.13671875,0.0,2843.83642578125,1.0,279.44317626953125,283.2010192871094,297.041015625,300.8665466308594,293.1499938964844,293.1499938964844,279.1499938964844,32875.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876897096633911,1.0,0.0,0.0,3.81957745552063,3.819602489471436,9.734729928823072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.6796875,0.0,1705.6795654296875,1895.4371337890625,0.0,3288.595458984375,0.9410205483436584,1.0,0.0,3.0,1.0,0.0
17846520,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9051127433776855,0.4418879449367523,0.3988417685031891,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9990000128746032,0.6387408971786499,0.5648626089096069,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9135996699333192,0.4540385901927948,0.3181996941566467,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8795018792152405,0.4062842726707458,0.3863012790679931,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7331376075744629,0.2308345586061477,1.0500528812408447,285.0624694824219,284.95001220703125,301.1080627441406,294.0433044433594,298.49420166015625,297.3399658203125,285.0631408691406,1.0,0.6065933704376221,0.4077960550785064,0.4077960550785064,1.0,1.0,-3.264078378677368,0.9977477192878724,2.2663307189941406,0.2615639567375183,1.0,1.0,0.0,154.84201049804688,203.0,60065.13671875,0.0,2843.83642578125,1.0,279.44317626953125,283.2010192871094,297.041015625,300.8665466308594,293.1499938964844,293.1499938964844,279.1499938964844,32875.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876897096633911,1.0,0.0,0.0,3.81957745552063,3.819602489471436,9.734729928823072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.6796875,0.0,1705.6795654296875,1895.4371337890625,0.0,3288.595458984375,0.9410205483436584,1.0,0.0,3.0,1.0,0.0
17846580,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8831886053085327,0.4411770105361938,0.3990934789180755,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.9980210661888124,0.6337852478027344,0.6019552946090698,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8926594853401184,0.4560502171516418,0.3202263414859772,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8597443699836731,0.4071680009365082,0.3879276812076568,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.7179610133171082,0.2311716228723526,1.055023193359375,284.9266662597656,284.95001220703125,301.1116943359375,294.0221252441406,298.4631042480469,297.2942810058594,284.9281311035156,1.0,0.6226471066474915,0.4066891074180603,0.4066891074180603,1.0,1.0,-3.320523977279663,1.0146026611328125,2.3059213161468506,0.2661224901676178,0.941341996192932,0.941341996192932,0.0,170.51004028320312,221.0,61955.9296875,0.0,3051.427978515625,1.0,279.1558532714844,283.02984619140625,297.0705871582031,301.082275390625,293.1499938964844,293.1499938964844,278.8500061035156,36157.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009807705879213,1.0,0.0,0.0,3.821776866912842,3.8218023777008057,9.745943998495932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.68359375,0.0,1734.0452880859375,1895.4371337890625,0.0,3412.725341796875,0.9439066648483276,1.0,0.0,3.0,1.0,0.0
17846640,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8831886053085327,0.4411770105361938,0.3990934789180755,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.9980210661888124,0.6337852478027344,0.6019552946090698,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8926594853401184,0.4560502171516418,0.3202263414859772,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8597443699836731,0.4071680009365082,0.3879276812076568,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.7179610133171082,0.2311716228723526,1.055023193359375,284.9266662597656,284.95001220703125,301.1116943359375,294.0221252441406,298.4631042480469,297.2942810058594,284.9281311035156,1.0,0.6226471066474915,0.4066891074180603,0.4066891074180603,1.0,1.0,-3.320523977279663,1.0146026611328125,2.3059213161468506,0.2661224901676178,0.941341996192932,0.941341996192932,0.0,170.51004028320312,221.0,61955.9296875,0.0,3051.427978515625,1.0,279.1558532714844,283.02984619140625,297.0705871582031,301.082275390625,293.1499938964844,293.1499938964844,278.8500061035156,36157.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009807705879213,1.0,0.0,0.0,3.821776866912842,3.8218023777008057,9.745943998495932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.68359375,0.0,1734.0452880859375,1895.4371337890625,0.0,3412.725341796875,0.9439066648483276,1.0,0.0,3.0,1.0,0.0
17846700,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.8657957315444946,0.4403958022594452,0.3990140557289123,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.9816191792488098,0.6313230991363525,0.5997970104217529,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.8757863640785217,0.4566699564456939,0.3211230039596557,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8440606594085693,0.4072404205799103,0.3886187970638275,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.7043344378471375,0.2310094982385635,1.057161808013916,284.81915283203125,284.95001220703125,301.1129150390625,294.0111999511719,298.4460144042969,297.27154541015625,284.82000732421875,1.0,0.6293105483055115,0.4061356484889984,0.4061356484889984,1.0,1.0,-3.321214437484741,1.0132848024368286,2.307929515838623,0.2650548815727234,0.8440059423446655,0.8440059423446655,0.0,182.83834838867188,221.0,62575.18359375,0.0,3123.844970703125,1.0,278.8963317871094,282.9053649902344,297.07623291015625,301.2182006835937,293.1499938964844,293.1499938964844,278.8500061035156,40879.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084711074829102,1.0,0.0,0.0,3.729586124420166,3.72961163520813,9.281422421736352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.203125,0.0,1660.8310546875,1895.4371337890625,0.0,3482.409423828125,0.9239737391471864,1.0,0.0,3.0,1.0,0.0
17846760,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8518991470336914,0.439762532711029,0.3987331092357635,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9661158919334412,0.6301813125610352,0.5985231399536133,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8623295426368713,0.4573951363563537,0.3218721449375152,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8316202759742737,0.4073604047298431,0.3891059458255768,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6925976872444153,0.2308429926633834,1.058403253555298,284.8779602050781,284.95001220703125,301.11376953125,294.0000305175781,298.43438720703125,297.2577819824219,284.88037109375,1.0,0.6355426907539368,0.4053568542003631,0.4053568542003631,1.0,1.0,-3.3223206996917725,1.0115540027618408,2.310766696929932,0.2629962563514709,0.8495535850524902,0.8495535850524902,0.0,194.18280029296875,239.0,62109.40234375,0.0,3190.635009765625,1.0,278.8574523925781,282.9615173339844,297.0301208496094,301.0855712890625,293.1499938964844,293.1499938964844,279.1499938964844,40674.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098570942878724,1.0,0.0,0.0,3.614157676696777,3.614182233810425,8.715804256098636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.5302734375,0.0,1528.284912109375,1895.4371337890625,0.0,3495.27734375,0.9014040231704712,1.0,0.0,3.0,1.0,0.0
17846820,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8326277732849121,0.4399472773075104,0.3993192613124847,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9411999583244324,0.6309597492218018,0.5992386937141418,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8438317775726318,0.4600692987442016,0.3240829706192016,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8137385845184326,0.4085943400859833,0.3907898366451263,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6756237149238586,0.2311399430036544,1.0625883340835571,284.99853515625,284.95001220703125,301.1142578125,293.97705078125,298.4272766113281,297.2536315917969,284.9982604980469,1.0,0.6475901007652283,0.403799295425415,0.403799295425415,1.0,1.0,-3.333589792251587,1.011172652244568,2.3224172592163086,0.259855717420578,0.9452297687530518,0.9452297687530518,0.0,214.05935668945312,227.0,61398.13671875,0.0,3328.926025390625,1.0,279.14208984375,283.0966186523437,296.9559020996094,300.8797302246094,293.1499938964844,293.1499938964844,278.8500061035156,34029.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015748500823976,1.0,0.0,0.0,3.711028575897217,3.711052894592285,9.18928833471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.685546875,0.0,1587.14013671875,1895.4371337890625,0.0,3418.260009765625,0.9177401661872864,1.0,0.0,3.0,1.0,0.0
17846880,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8326277732849121,0.4399472773075104,0.3993192613124847,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9411999583244324,0.6309597492218018,0.5992386937141418,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8438317775726318,0.4600692987442016,0.3240829706192016,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8137385845184326,0.4085943400859833,0.3907898366451263,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6756237149238586,0.2311399430036544,1.0625883340835571,284.99853515625,284.95001220703125,301.1142578125,293.97705078125,298.4272766113281,297.2536315917969,284.9982604980469,1.0,0.6475901007652283,0.403799295425415,0.403799295425415,1.0,1.0,-3.333589792251587,1.011172652244568,2.3224172592163086,0.259855717420578,0.9452297687530518,0.9452297687530518,0.0,214.05935668945312,227.0,61398.13671875,0.0,3328.926025390625,1.0,279.14208984375,283.0966186523437,296.9559020996094,300.8797302246094,293.1499938964844,293.1499938964844,278.8500061035156,34029.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015748500823976,1.0,0.0,0.0,3.711028575897217,3.711052894592285,9.18928833471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.685546875,0.0,1587.14013671875,1895.4371337890625,0.0,3418.260009765625,0.9177401661872864,1.0,0.0,3.0,1.0,0.0
17846940,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8284319043159485,0.4393618106842041,0.3992983698844909,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9358057379722596,0.6313123106956482,0.5999761819839478,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8404638767242432,0.4612489342689514,0.3252386450767517,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8099896311759949,0.4089983701705932,0.3915699124336242,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6721041202545166,0.2311477214097976,1.0640701055526731,284.8773498535156,284.95001220703125,301.1138000488281,293.9618835449219,298.4202880859375,297.2481384277344,284.88055419921875,1.0,0.6501918435096741,0.4028024673461914,0.4028024673461914,1.0,1.0,-3.338576316833496,1.0101144313812256,2.3284618854522705,0.2578040063381195,0.8537137508392334,0.8537137508392334,0.0,218.9441833496093,227.0,62109.515625,0.0,3368.113525390625,1.0,278.8774719238281,282.96026611328125,296.9947814941406,301.0643310546875,293.1499938964844,293.1499938964844,278.8500061035156,39385.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086042046546936,1.0,0.0,0.0,3.6321401596069336,3.632164478302002,8.802752518022317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.3720703125,0.0,1538.597900390625,1895.4371337890625,0.0,3483.6455078125,0.9024798274040222,1.0,0.0,3.0,1.0,0.0
17847000,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8274571895599365,0.4390304982662201,0.3989676833152771,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9348396062850952,0.6315546035766602,0.6001511812210083,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8400369882583618,0.461905300617218,0.3256781697273254,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8093265295028687,0.4091947078704834,0.3917581140995025,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6714063882827759,0.2311310321092605,1.064079523086548,284.90576171875,284.95001220703125,301.11328125,293.9532165527344,298.416259765625,297.2451171875,284.9071350097656,1.0,0.6506204605102539,0.4022417366504669,0.4022417366504669,1.0,1.0,-3.33915638923645,1.0087429285049438,2.330413579940796,0.2562858164310455,0.8589972853660583,0.8589972853660583,0.0,219.8370513916016,215.0,61955.7109375,0.0,3374.5390625,1.0,278.8573303222656,282.983642578125,296.9738464355469,301.0041198730469,293.1499938964844,293.1499938964844,279.1499938964844,38892.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093602895736694,1.0,0.0,0.0,3.5874581336975098,3.587482213973999,8.587504680690472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.2431640625,0.0,1485.96630859375,1895.4371337890625,0.0,3490.666259765625,0.8938930034637451,1.0,0.0,3.0,1.0,0.0
17847060,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8302838802337646,0.4392819106578827,0.3987883031368255,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9397607445716858,0.6334531903266907,0.6014758944511414,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8444415330886841,0.4647161662578583,0.327341765165329,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8129667043685913,0.4105206727981567,0.3926647305488586,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6742937564849854,0.2316070795059204,1.0648810863494873,285.00555419921875,284.95001220703125,301.11083984375,293.9285583496094,298.4154357910156,297.2482604980469,285.0046081542969,1.0,0.6494869589805603,0.4014860391616821,0.4014860391616821,1.0,1.0,-3.3445816040039062,1.0084444284439087,2.336137056350708,0.2545971870422363,0.9514573216438292,0.9514573216438292,0.0,216.74122619628903,203.0,61304.125,0.0,3369.319580078125,1.0,279.1419372558594,283.0998229980469,296.9106750488281,300.8270874023437,293.1499938964844,293.1499938964844,278.8500061035156,33451.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021968841552734,1.0,0.0,0.0,3.703186511993408,3.7032105922698975,9.15049213290331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.634765625,0.0,1573.80126953125,1895.4371337890625,0.0,3424.053955078125,0.9154832363128662,1.0,0.0,3.0,1.0,0.0
17847120,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8302838802337646,0.4392819106578827,0.3987883031368255,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9397607445716858,0.6334531903266907,0.6014758944511414,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8444415330886841,0.4647161662578583,0.327341765165329,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8129667043685913,0.4105206727981567,0.3926647305488586,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6742937564849854,0.2316070795059204,1.0648810863494873,285.00555419921875,284.95001220703125,301.11083984375,293.9285583496094,298.4154357910156,297.2482604980469,285.0046081542969,1.0,0.6494869589805603,0.4014860391616821,0.4014860391616821,1.0,1.0,-3.3445816040039062,1.0084444284439087,2.336137056350708,0.2545971870422363,0.9514573216438292,0.9514573216438292,0.0,216.74122619628903,203.0,61304.125,0.0,3369.319580078125,1.0,279.1419372558594,283.0998229980469,296.9106750488281,300.8270874023437,293.1499938964844,293.1499938964844,278.8500061035156,33451.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021968841552734,1.0,0.0,0.0,3.703186511993408,3.7032105922698975,9.15049213290331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.634765625,0.0,1573.80126953125,1895.4371337890625,0.0,3424.053955078125,0.9154832363128662,1.0,0.0,3.0,1.0,0.0
17847180,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8362188339233398,0.4384637475013733,0.3980553150177002,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9490596652030944,0.6343836188316345,0.6023375391960144,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8522694706916809,0.4666990339756012,0.3286746740341186,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8197342157363892,0.4111942946910858,0.3932152688503265,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6802088618278503,0.2317729741334915,1.0648412704467771,284.903564453125,284.95001220703125,301.10699462890625,293.9031066894531,298.4079284667969,297.2425842285156,284.9049377441406,1.0,0.6460427045822144,0.4007303118705749,0.4007303118705749,1.0,1.0,-3.3469626903533936,1.0071395635604858,2.3398232460021973,0.2527791857719421,0.8599098920822144,0.8599098920822144,0.0,209.92030334472656,191.0,61885.78125,0.0,3335.8115234375,1.0,278.8573303222656,282.9792175292969,296.9267578125,300.9530334472656,293.1499938964844,293.1499938964844,279.1499938964844,38747.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106390476226808,1.0,0.0,0.0,3.5871942043304443,3.5872180461883545,8.586240483055008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.4287109375,0.0,1484.6170654296875,1895.4371337890625,0.0,3502.533203125,0.8936620950698853,1.0,0.0,3.0,1.0,0.0
17847240,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8362188339233398,0.4384637475013733,0.3980553150177002,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9490596652030944,0.6343836188316345,0.6023375391960144,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8522694706916809,0.4666990339756012,0.3286746740341186,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8197342157363892,0.4111942946910858,0.3932152688503265,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6802088618278503,0.2317729741334915,1.0648412704467771,284.903564453125,284.95001220703125,301.10699462890625,293.9031066894531,298.4079284667969,297.2425842285156,284.9049377441406,1.0,0.6460427045822144,0.4007303118705749,0.4007303118705749,1.0,1.0,-3.3469626903533936,1.0071395635604858,2.3398232460021973,0.2527791857719421,0.8599098920822144,0.8599098920822144,0.0,209.92030334472656,191.0,61885.78125,0.0,3335.8115234375,1.0,278.8573303222656,282.9792175292969,296.9267578125,300.9530334472656,293.1499938964844,293.1499938964844,279.1499938964844,38747.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106390476226808,1.0,0.0,0.0,3.5871942043304443,3.5872180461883545,8.586240483055008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.4287109375,0.0,1484.6170654296875,1895.4371337890625,0.0,3502.533203125,0.8936620950698853,1.0,0.0,3.0,1.0,0.0
17847300,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8403645157814026,0.4385699927806854,0.3977008461952209,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9550793170928956,0.6353145241737366,0.602752685546875,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8574694395065308,0.4681162238121032,0.3293437957763672,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8241533041000366,0.4118232727050781,0.3934424817562103,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.6841920614242554,0.2320277690887451,1.0646005868911743,285.0168151855469,284.95001220703125,301.10455322265625,293.8901062011719,298.4071044921875,297.2441101074219,285.0180969238281,1.0,0.6437668204307556,0.4003524482250213,0.4003524482250213,1.0,1.0,-3.3478174209594727,1.0063761472702026,2.3414411544799805,0.2517011761665344,0.9391387701034546,0.9391387701034546,0.0,205.47247314453125,191.0,61073.9453125,0.0,3312.357177734375,1.0,279.1001892089844,283.10723876953125,296.86285400390625,300.72869873046875,293.1499938964844,293.1499938964844,279.1499938964844,34114.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905131459236145,1.0,0.0,0.0,3.6375186443328857,3.637542247772217,8.828841941976862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.470703125,0.0,1505.2659912109375,1895.4371337890625,0.0,3451.3681640625,0.9027653932571412,1.0,0.0,3.0,1.0,0.0
17847360,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8458762168884277,0.4388216733932495,0.3977176249027252,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9624576568603516,0.6364051699638367,0.603544294834137,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8640983700752258,0.4696753621101379,0.3302559554576874,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8297539353370667,0.4125878810882568,0.3939243257045746,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6893393397331238,0.2323923408985138,1.0650913715362549,285.0033874511719,284.95001220703125,301.101806640625,293.8769226074219,298.407470703125,297.2474060058594,285.0019836425781,1.0,0.6413993239402771,0.3999603688716888,0.3999603688716888,1.0,1.0,-3.3510539531707764,1.0063978433609009,2.344656229019165,0.2509210407733917,0.9508224725723268,0.9508224725723268,0.0,200.2752685546875,179.0,61219.72265625,0.0,3290.00341796875,1.0,279.1427917480469,283.0954284667969,296.8592529296875,300.7709350585937,293.1499938964844,293.1499938964844,278.8500061035156,33390.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036246538162231,1.0,0.0,0.0,3.7035768032073975,3.703600883483887,9.152421966973634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.5302734375,0.0,1573.787109375,1895.4371337890625,0.0,3437.34765625,0.915302276611328,1.0,0.0,3.0,1.0,0.0
17847420,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.857129693031311,0.4381051063537597,0.3969537913799286,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9764062762260436,0.6373888254165649,0.6043376326560974,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8778178691864014,0.4718117415904999,0.33160001039505,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8412556648254395,0.4133186936378479,0.3943982124328613,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6998827457427979,0.2326706796884536,1.0649464130401611,284.90252685546875,284.95001220703125,301.09527587890625,293.8499755859375,298.3997802734375,297.2427673339844,284.9039306640625,1.0,0.6360822916030884,0.399176150560379,0.399176150560379,1.0,1.0,-3.353110074996948,1.0048878192901611,2.348222255706787,0.2489623725414276,0.8588390946388245,0.8588390946388245,0.0,189.9439392089844,167.0,61784.83984375,0.0,3235.5439453125,1.0,278.8573608398437,282.9765319824219,296.8739013671875,300.893798828125,293.1499938964844,293.1499938964844,279.1499938964844,38791.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912148118019104,1.0,0.0,0.0,3.5836305618286133,3.5836544036865234,8.56918973113352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.4013671875,0.0,1481.0836181640625,1895.4371337890625,0.0,3516.5283203125,0.8929049372673035,1.0,0.0,3.0,1.0,0.0
17847480,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.857129693031311,0.4381051063537597,0.3969537913799286,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9764062762260436,0.6373888254165649,0.6043376326560974,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8778178691864014,0.4718117415904999,0.33160001039505,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8412556648254395,0.4133186936378479,0.3943982124328613,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6998827457427979,0.2326706796884536,1.0649464130401611,284.90252685546875,284.95001220703125,301.09527587890625,293.8499755859375,298.3997802734375,297.2427673339844,284.9039306640625,1.0,0.6360822916030884,0.399176150560379,0.399176150560379,1.0,1.0,-3.353110074996948,1.0048878192901611,2.348222255706787,0.2489623725414276,0.8588390946388245,0.8588390946388245,0.0,189.9439392089844,167.0,61784.83984375,0.0,3235.5439453125,1.0,278.8573608398437,282.9765319824219,296.8739013671875,300.893798828125,293.1499938964844,293.1499938964844,279.1499938964844,38791.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912148118019104,1.0,0.0,0.0,3.5836305618286133,3.5836544036865234,8.56918973113352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.4013671875,0.0,1481.0836181640625,1895.4371337890625,0.0,3516.5283203125,0.8929049372673035,1.0,0.0,3.0,1.0,0.0
17847540,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8720692992210388,0.4385371506214142,0.3966268301010132,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.991730272769928,0.6394311189651489,0.6055040955543518,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8953201174736023,0.4749296605587005,0.3332327604293823,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8561217784881592,0.4147540628910064,0.3950816392898559,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7129563689231873,0.2333715558052063,1.0652586221694946,285.0022888183594,284.95001220703125,301.0874938964844,293.8223571777344,298.3990173339844,297.2483215332031,285.0013732910156,1.0,0.630435585975647,0.3983919620513916,0.3983919620513916,1.0,1.0,-3.357271432876587,1.004112958908081,2.353158473968506,0.2470539063215255,0.9490697979927064,0.9490697979927064,0.0,178.42813110351562,155.0,61114.41015625,0.0,3178.958740234375,1.0,279.14190673828125,283.0932006835937,296.8055114746094,300.71026611328125,293.1499938964844,293.1499938964844,278.8500061035156,33485.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905177652835846,1.0,0.0,0.0,3.697786808013916,3.697810888290405,9.123826885115704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.6357421875,0.0,1567.923095703125,1895.4371337890625,0.0,3451.798095703125,0.9142819046974182,1.0,0.0,3.0,1.0,0.0
17847600,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8720692992210388,0.4385371506214142,0.3966268301010132,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.991730272769928,0.6394311189651489,0.6055040955543518,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8953201174736023,0.4749296605587005,0.3332327604293823,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8561217784881592,0.4147540628910064,0.3950816392898559,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7129563689231873,0.2333715558052063,1.0652586221694946,285.0022888183594,284.95001220703125,301.0874938964844,293.8223571777344,298.3990173339844,297.2483215332031,285.0013732910156,1.0,0.630435585975647,0.3983919620513916,0.3983919620513916,1.0,1.0,-3.357271432876587,1.004112958908081,2.353158473968506,0.2470539063215255,0.9490697979927064,0.9490697979927064,0.0,178.42813110351562,155.0,61114.41015625,0.0,3178.958740234375,1.0,279.14190673828125,283.0932006835937,296.8055114746094,300.71026611328125,293.1499938964844,293.1499938964844,278.8500061035156,33485.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905177652835846,1.0,0.0,0.0,3.697786808013916,3.697810888290405,9.123826885115704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.6357421875,0.0,1567.923095703125,1895.4371337890625,0.0,3451.798095703125,0.9142819046974182,1.0,0.0,3.0,1.0,0.0
17847660,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8854659795761108,0.4378329515457153,0.3959366083145141,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.6408289670944214,0.59770268201828,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9115350246429444,0.4771403670310974,0.3346777260303497,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8698320388793945,0.4154671430587768,0.3956055045127868,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7237144708633423,0.2336661964654922,1.0655102729797363,284.8969421386719,284.95001220703125,301.0784912109375,293.7940673828125,298.3910827636719,297.2450866699219,284.8976135253906,1.0,0.6239829659461975,0.3976185619831085,0.3976185619831085,1.0,1.0,-3.3489835262298584,0.9990289211273192,2.349954605102539,0.2441579550504684,0.8532537817955017,0.8532537817955017,0.0,168.74325561523438,143.0,61539.73046875,0.0,3105.79052734375,1.0,278.8573913574219,282.9712829589844,296.8177185058594,300.8274230957031,293.1499938964844,293.1499938964844,279.1499938964844,39030.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136431217193604,1.0,0.0,0.0,3.574452638626098,3.574476480484009,8.525353223376442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.24609375,0.0,1472.936767578125,1895.4371337890625,0.0,3530.38232421875,0.8909091353416443,1.0,0.0,3.0,1.0,0.0
17847720,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8854659795761108,0.4378329515457153,0.3959366083145141,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.6408289670944214,0.59770268201828,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9115350246429444,0.4771403670310974,0.3346777260303497,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8698320388793945,0.4154671430587768,0.3956055045127868,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7237144708633423,0.2336661964654922,1.0655102729797363,284.8969421386719,284.95001220703125,301.0784912109375,293.7940673828125,298.3910827636719,297.2450866699219,284.8976135253906,1.0,0.6239829659461975,0.3976185619831085,0.3976185619831085,1.0,1.0,-3.3489835262298584,0.9990289211273192,2.349954605102539,0.2441579550504684,0.8532537817955017,0.8532537817955017,0.0,168.74325561523438,143.0,61539.73046875,0.0,3105.79052734375,1.0,278.8573913574219,282.9712829589844,296.8177185058594,300.8274230957031,293.1499938964844,293.1499938964844,279.1499938964844,39030.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136431217193604,1.0,0.0,0.0,3.574452638626098,3.574476480484009,8.525353223376442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.24609375,0.0,1472.936767578125,1895.4371337890625,0.0,3530.38232421875,0.8909091353416443,1.0,0.0,3.0,1.0,0.0
17847780,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8981553912162781,0.4381035268306732,0.3956464529037475,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.6464322805404663,0.5729992389678955,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9282934069633484,0.4801892042160034,0.3363993763923645,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8829009532928467,0.4167478680610657,0.3963278532028198,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7333570122718811,0.2342671155929565,1.0662113428115845,284.9815673828125,284.95001220703125,301.0682983398437,293.7651062011719,298.3968200683594,297.2630615234375,284.9796142578125,1.0,0.615690290927887,0.3968451619148254,0.3968451619148254,1.0,1.0,-3.323494672775269,0.9880348443984984,2.33545994758606,0.2387872040271759,0.9250805974006652,0.9250805974006652,0.0,159.8890838623047,131.0,60370.83203125,0.0,2998.84326171875,1.0,279.1425170898437,283.0810241699219,296.7420349121094,300.6114807128906,293.1499938964844,293.1499938964844,278.8500061035156,34166.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055516123771667,1.0,0.0,0.0,3.665299415588379,3.665323257446289,8.964213975559687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.07421875,0.0,1536.4837646484375,1895.4371337890625,0.0,3455.276123046875,0.9070472121238708,1.0,0.0,3.0,1.0,0.0
17847840,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8981553912162781,0.4381035268306732,0.3956464529037475,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.6464322805404663,0.5729992389678955,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9282934069633484,0.4801892042160034,0.3363993763923645,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8829009532928467,0.4167478680610657,0.3963278532028198,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7333570122718811,0.2342671155929565,1.0662113428115845,284.9815673828125,284.95001220703125,301.0682983398437,293.7651062011719,298.3968200683594,297.2630615234375,284.9796142578125,1.0,0.615690290927887,0.3968451619148254,0.3968451619148254,1.0,1.0,-3.323494672775269,0.9880348443984984,2.33545994758606,0.2387872040271759,0.9250805974006652,0.9250805974006652,0.0,159.8890838623047,131.0,60370.83203125,0.0,2998.84326171875,1.0,279.1425170898437,283.0810241699219,296.7420349121094,300.6114807128906,293.1499938964844,293.1499938964844,278.8500061035156,34166.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055516123771667,1.0,0.0,0.0,3.665299415588379,3.665323257446289,8.964213975559687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.07421875,0.0,1536.4837646484375,1895.4371337890625,0.0,3455.276123046875,0.9070472121238708,1.0,0.0,3.0,1.0,0.0
17847900,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.905464231967926,0.4377450942993164,0.3954539895057678,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9990000128746032,0.6500495076179504,0.5594514012336731,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.93785959482193,0.4813190400600433,0.3372432887554168,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8904340267181396,0.4170957803726196,0.3966844081878662,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7389072179794312,0.2344270199537277,1.0666546821594238,284.85601806640625,284.95001220703125,301.06280517578125,293.7504272460937,298.4005432128906,297.2736511230469,284.8553161621094,1.0,0.6111087799072266,0.3964584767818451,0.3964584767818451,1.0,1.0,-3.308953285217285,0.981919288635254,2.3270339965820312,0.2359218597412109,0.8306110501289368,0.8306110501289368,0.0,155.153564453125,131.0,60793.90234375,0.0,2940.70458984375,1.0,278.8984069824219,282.9457702636719,296.7765808105469,300.7859802246094,293.1499938964844,293.1499938964844,278.8500061035156,39531.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108810424804688,1.0,0.0,0.0,3.591484546661377,3.591508626937866,8.606791652709944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.626953125,0.0,1495.0325927734375,1895.4371337890625,0.0,3504.7783203125,0.8921590447425842,1.0,0.0,3.0,1.0,0.0
17847960,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9132435917854308,0.4373446702957153,0.3948926627635956,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,0.6541510224342346,0.5457908511161804,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.947339653968811,0.4824150800704956,0.3378501534461975,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8980920910835266,0.4173707664012909,0.3967697918415069,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7445917725563049,0.2345411330461502,1.0663777589797974,284.8931884765625,284.95001220703125,301.0570068359375,293.735595703125,298.4062194824219,297.2861633300781,284.89410400390625,1.0,0.606221079826355,0.3963254988193512,0.3963254988193512,1.0,1.0,-3.29235315322876,0.9757647514343262,2.3165884017944336,0.2334480583667755,0.8303327560424805,0.8303327560424805,0.0,150.3958282470703,134.0,60171.24609375,0.0,2878.558837890625,1.0,278.8582458496094,282.9837646484375,296.74627685546875,300.6756286621094,293.1499938964844,293.1499938964844,279.1499938964844,40019.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114201068878174,1.0,0.0,0.0,3.4849183559417725,3.4849414825439453,8.10361029834894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.3046875,0.0,1385.8575439453125,1895.4371337890625,0.0,3509.778076171875,0.8721056580543518,1.0,0.0,3.0,1.0,0.0
