time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9249789714813232,0.4377495646476745,0.3948158621788025,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.6638467907905579,0.5278801321983337,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.960788369178772,0.4856723248958587,0.3397836685180664,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9093923568725586,0.418736845254898,0.3976612687110901,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7529895305633545,0.2353290915489196,1.0682655572891235,284.9851989746094,284.95001220703125,301.0445861816406,293.7054748535156,298.4275817871094,297.3242492675781,284.98468017578125,1.0,0.6012232303619385,0.3960595428943634,0.3960595428943634,1.0,1.0,-3.276360034942627,0.9695176482200624,2.30684232711792,0.2303022742271423,0.9056717157363892,0.9056717157363892,0.0,144.5381317138672,152.0,59225.91796875,0.0,2812.14453125,1.0,279.1410522460937,283.0977478027344,296.6751403808594,300.4646301269531,293.1499938964844,293.1499938964844,278.8500061035156,34220.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016193747520448,1.0,0.0,0.0,3.577629327774048,3.5776524543762207,8.540513931620808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.548828125,0.0,1441.0804443359375,1895.4371337890625,0.0,3418.674560546875,0.8878092765808105,1.0,0.0,3.0,1.0,0.0
17848080,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9249789714813232,0.4377495646476745,0.3948158621788025,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.6638467907905579,0.5278801321983337,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.960788369178772,0.4856723248958587,0.3397836685180664,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9093923568725586,0.418736845254898,0.3976612687110901,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7529895305633545,0.2353290915489196,1.0682655572891235,284.9851989746094,284.95001220703125,301.0445861816406,293.7054748535156,298.4275817871094,297.3242492675781,284.98468017578125,1.0,0.6012232303619385,0.3960595428943634,0.3960595428943634,1.0,1.0,-3.276360034942627,0.9695176482200624,2.30684232711792,0.2303022742271423,0.9056717157363892,0.9056717157363892,0.0,144.5381317138672,152.0,59225.91796875,0.0,2812.14453125,1.0,279.1410522460937,283.0977478027344,296.6751403808594,300.4646301269531,293.1499938964844,293.1499938964844,278.8500061035156,34220.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016193747520448,1.0,0.0,0.0,3.577629327774048,3.5776524543762207,8.540513931620808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.548828125,0.0,1441.0804443359375,1895.4371337890625,0.0,3418.674560546875,0.8878092765808105,1.0,0.0,3.0,1.0,0.0
17848140,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.924222469329834,0.4373396337032318,0.3947252631187439,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.6693329215049744,0.5288692116737366,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.961551547050476,0.4874646961688995,0.3412012457847595,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.909381091594696,0.4193077087402344,0.3983929753303528,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7530509829521179,0.2357194870710373,1.0705379247665403,284.8973388671875,284.95001220703125,301.0350341796875,293.6834411621094,298.4348449707031,297.3390808105469,284.9023132324219,1.0,0.6028699278831482,0.3958680629730224,0.3958680629730224,1.0,1.0,-3.2827277183532715,0.9712059497833252,2.3115217685699463,0.2301489263772964,0.8304030299186707,0.8304030299186707,0.0,145.06785583496094,152.0,59752.1875,0.0,2828.45556640625,1.0,278.8734130859375,282.9953918457031,296.7081298828125,300.6165771484375,293.1499938964844,293.1499938964844,278.8500061035156,39905.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081660509109496,1.0,0.0,0.0,3.4602303504943848,3.4602532386779785,7.989200412339414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.1806640625,0.0,1359.8104248046875,1895.4371337890625,0.0,3479.575927734375,0.8661413788795471,1.0,0.0,3.0,1.0,0.0
17848200,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9219209551811218,0.4372428357601166,0.3945944905281067,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9990000128746032,0.6709538698196411,0.5320962071418762,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.960005521774292,0.4882184863090515,0.3416967093944549,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9075449109077454,0.4195494651794433,0.3986118137836456,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7517476081848145,0.2358727306127548,1.0712988376617432,284.918212890625,284.95001220703125,301.0311584472656,293.6748046875,298.4359741210937,297.3422241210937,284.9189453125,1.0,0.6043486595153809,0.3957935869693756,0.3957935869693756,1.0,1.0,-3.288217544555664,0.9728994369506836,2.3153181076049805,0.2305058538913726,0.8369272351264954,0.8369272351264954,0.0,146.21360778808594,170.0,59839.33984375,0.0,2846.414306640625,1.0,278.8590087890625,283.0072326660156,296.6907958984375,300.5790100097656,293.1499938964844,293.1499938964844,279.1499938964844,38456.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084497094154358,1.0,0.0,0.0,3.447913885116577,3.447936534881592,7.932428047752182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.787109375,0.0,1337.1046142578125,1895.4371337890625,0.0,3482.210693359375,0.8627802729606628,1.0,0.0,3.0,1.0,0.0
17848260,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9103107452392578,0.4377347528934479,0.3950287401676178,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.6749995350837708,0.5506956577301025,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.950626790523529,0.4916606247425079,0.3440904319286346,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8978502154350281,0.4209955036640167,0.4000218212604522,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7445455193519592,0.236732080578804,1.0757496356964111,285.0167236328125,284.95001220703125,301.0167236328125,293.64361572265625,298.4361572265625,297.34796142578125,285.0163879394531,1.0,0.6127995848655701,0.3953814804553985,0.3953814804553985,1.0,1.0,-3.3210103511810303,0.9830791354179382,2.337931156158448,0.2330177873373031,0.9350038170814514,0.9350038170814514,0.0,153.00001525878906,188.0,59758.6015625,0.0,2954.51025390625,1.0,279.1409606933594,283.114501953125,296.6304626464844,300.4364318847656,293.1499938964844,293.1499938964844,278.8500061035156,32638.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022619724273682,1.0,0.0,0.0,3.595256805419922,3.595279693603516,8.624880933894019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.6826171875,0.0,1448.340576171875,1895.4371337890625,0.0,3424.660400390625,0.8907039761543274,1.0,0.0,3.0,1.0,0.0
17848320,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9103107452392578,0.4377347528934479,0.3950287401676178,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.6749995350837708,0.5506956577301025,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.950626790523529,0.4916606247425079,0.3440904319286346,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8978502154350281,0.4209955036640167,0.4000218212604522,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7445455193519592,0.236732080578804,1.0757496356964111,285.0167236328125,284.95001220703125,301.0167236328125,293.64361572265625,298.4361572265625,297.34796142578125,285.0163879394531,1.0,0.6127995848655701,0.3953814804553985,0.3953814804553985,1.0,1.0,-3.3210103511810303,0.9830791354179382,2.337931156158448,0.2330177873373031,0.9350038170814514,0.9350038170814514,0.0,153.00001525878906,188.0,59758.6015625,0.0,2954.51025390625,1.0,279.1409606933594,283.114501953125,296.6304626464844,300.4364318847656,293.1499938964844,293.1499938964844,278.8500061035156,32638.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022619724273682,1.0,0.0,0.0,3.595256805419922,3.595279693603516,8.624880933894019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.6826171875,0.0,1448.340576171875,1895.4371337890625,0.0,3424.660400390625,0.8907039761543274,1.0,0.0,3.0,1.0,0.0
17848380,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8938353061676025,0.4370464980602264,0.3950101733207702,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9990000128746032,0.6744658350944519,0.5801624655723572,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.934221088886261,0.4941214323043823,0.3462257087230682,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8828479051589966,0.4216730296611786,0.4012118577957153,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7333573698997498,0.2370390743017196,1.079542636871338,284.9263000488281,284.95001220703125,301.0013427734375,293.6119384765625,298.4159545898437,297.3244323730469,284.9273681640625,1.0,0.6247491240501404,0.3949693739414215,0.3949693739414215,1.0,1.0,-3.3649778366088867,0.9970349073410034,2.3679428100585938,0.2369938343763351,0.8638389706611633,0.8638389706611633,0.0,163.82879638671875,191.0,61068.8828125,0.0,3112.495361328125,1.0,278.85858154296875,282.9926452636719,296.6494445800781,300.607666015625,293.1499938964844,293.1499938964844,279.1499938964844,37203.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135749340057372,1.0,0.0,0.0,3.530773639678955,3.530796766281128,8.318270943163952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.3466796875,0.0,1413.2388916015625,1895.4371337890625,0.0,3529.75048828125,0.8800201416015625,1.0,0.0,3.0,1.0,0.0
17848440,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8938353061676025,0.4370464980602264,0.3950101733207702,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9990000128746032,0.6744658350944519,0.5801624655723572,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.934221088886261,0.4941214323043823,0.3462257087230682,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8828479051589966,0.4216730296611786,0.4012118577957153,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7333573698997498,0.2370390743017196,1.079542636871338,284.9263000488281,284.95001220703125,301.0013427734375,293.6119384765625,298.4159545898437,297.3244323730469,284.9273681640625,1.0,0.6247491240501404,0.3949693739414215,0.3949693739414215,1.0,1.0,-3.3649778366088867,0.9970349073410034,2.3679428100585938,0.2369938343763351,0.8638389706611633,0.8638389706611633,0.0,163.82879638671875,191.0,61068.8828125,0.0,3112.495361328125,1.0,278.85858154296875,282.9926452636719,296.6494445800781,300.607666015625,293.1499938964844,293.1499938964844,279.1499938964844,37203.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135749340057372,1.0,0.0,0.0,3.530773639678955,3.530796766281128,8.318270943163952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.3466796875,0.0,1413.2388916015625,1895.4371337890625,0.0,3529.75048828125,0.8800201416015625,1.0,0.0,3.0,1.0,0.0
17848500,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8873832821846008,0.4371148645877838,0.3949785828590393,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9990000128746032,0.6734421849250793,0.5924994349479675,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9276989102363586,0.4957074820995331,0.3472763895988464,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8769378662109375,0.4222317337989807,0.401732861995697,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7288902997970581,0.2372455149888992,1.080857515335083,285.0362854003906,284.95001220703125,300.9933166503906,293.5959167480469,298.4049987792969,297.3117980957031,285.03778076171875,1.0,0.6294482946395874,0.394763320684433,0.394763320684433,1.0,1.0,-3.3832623958587646,1.0027096271514893,2.3805530071258545,0.2387224733829498,0.9477133750915528,0.9477133750915528,0.0,168.51437377929688,191.0,60573.25390625,0.0,3180.37646484375,1.0,279.0992736816406,283.1132507324219,296.5853271484375,300.40802001953125,293.1499938964844,293.1499938964844,279.1499938964844,32959.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099048972129822,1.0,0.0,0.0,3.601509094238281,3.601531982421875,8.654905627736298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.134765625,0.0,1457.4405517578125,1895.4371337890625,0.0,3495.72119140625,0.8937562108039856,1.0,0.0,3.0,1.0,0.0
17848560,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8826013207435608,0.437282919883728,0.3952549695968628,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9990000128746032,0.6724409461021423,0.6023613214492798,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9230533838272096,0.4973888695240021,0.3485347032546997,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8725921511650085,0.4228868782520294,0.4024620950222015,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7255393266677856,0.2374991327524185,1.0825691223144531,285.0224914550781,284.95001220703125,300.9850769042969,293.5798034667969,298.39373779296875,297.3009948730469,285.0209655761719,1.0,0.6336793899536133,0.3940590620040893,0.3940590620040893,1.0,1.0,-3.3999080657958984,1.0064703226089478,2.39343786239624,0.2387707233428955,0.9657045006752014,0.9657045006752014,0.0,172.40585327148438,194.0,60962.82421875,0.0,3240.615966796875,1.0,279.1424865722656,283.0979309082031,296.5789794921875,300.4646911621094,293.1499938964844,293.1499938964844,278.8500061035156,32320.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100940227508544,1.0,0.0,0.0,3.686149835586548,3.686173439025879,9.066491202247562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.048828125,0.0,1545.953125,1895.4371337890625,0.0,3497.47607421875,0.9106497764587402,1.0,0.0,3.0,1.0,0.0
17848620,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8736071586608887,0.4362976849079132,0.3948899805545807,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.6691064834594727,0.620239794254303,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9146366715431212,0.4996140599250793,0.3504427969455719,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8646891713142395,0.4232904613018036,0.4033005237579345,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7192498445510864,0.2374287545680999,1.0840827226638794,284.9079895019531,284.95001220703125,300.96795654296875,293.5472412109375,298.3631896972656,297.26934814453125,284.9093017578125,1.0,0.6407606601715088,0.3926505446434021,0.3926505446434021,1.0,1.0,-3.4261064529418945,1.011318325996399,2.414788246154785,0.2378389686346054,0.8733247518539429,0.8733247518539429,0.0,179.4276123046875,197.0,62023.66796875,0.0,3341.7880859375,1.0,278.8575134277344,282.9598388671875,296.5872802734375,300.6147155761719,293.1499938964844,293.1499938964844,279.1499938964844,37762.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218824505805968,1.0,0.0,0.0,3.612524271011353,3.612548351287842,8.707928031981282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.4892578125,0.0,1504.9241943359375,1895.4371337890625,0.0,3606.520751953125,0.8983423709869385,1.0,0.0,3.0,1.0,0.0
17848680,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8736071586608887,0.4362976849079132,0.3948899805545807,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.6691064834594727,0.620239794254303,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9146366715431212,0.4996140599250793,0.3504427969455719,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8646891713142395,0.4232904613018036,0.4033005237579345,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7192498445510864,0.2374287545680999,1.0840827226638794,284.9079895019531,284.95001220703125,300.96795654296875,293.5472412109375,298.3631896972656,297.26934814453125,284.9093017578125,1.0,0.6407606601715088,0.3926505446434021,0.3926505446434021,1.0,1.0,-3.4261064529418945,1.011318325996399,2.414788246154785,0.2378389686346054,0.8733247518539429,0.8733247518539429,0.0,179.4276123046875,197.0,62023.66796875,0.0,3341.7880859375,1.0,278.8575134277344,282.9598388671875,296.5872802734375,300.6147155761719,293.1499938964844,293.1499938964844,279.1499938964844,37762.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218824505805968,1.0,0.0,0.0,3.612524271011353,3.612548351287842,8.707928031981282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.4892578125,0.0,1504.9241943359375,1895.4371337890625,0.0,3606.520751953125,0.8983423709869385,1.0,0.0,3.0,1.0,0.0
17848740,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8666226863861084,0.4364188611507416,0.3949074745178222,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9987756609916688,0.6667467355728149,0.6319706439971924,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9085902571678162,0.5028255581855774,0.3526171445846557,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8585712909698486,0.4243615269660949,0.4042990803718567,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7140548825263977,0.2377084195613861,1.0856845378875732,285.0121154785156,284.95001220703125,300.95001220703125,293.5142822265625,298.3438720703125,297.2543029785156,285.0109558105469,1.0,0.6464232206344604,0.3912420570850372,0.3912420570850372,1.0,1.0,-3.445993185043335,1.0139514207839966,2.432041645050049,0.2361200749874115,0.97185617685318,0.97185617685318,0.0,185.37747192382807,200.0,61572.0,0.0,3423.200439453125,1.0,279.1421813964844,283.0782470703125,296.5090637207031,300.43829345703125,293.1499938964844,293.1499938964844,278.8500061035156,32990.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172577857971193,1.0,0.0,0.0,3.740482091903688,3.740506410598755,9.335732897852722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.0107421875,0.0,1613.106689453125,1895.4371337890625,0.0,3563.830078125,0.9235637187957764,1.0,0.0,3.0,1.0,0.0
17848800,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8666226863861084,0.4364188611507416,0.3949074745178222,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9987756609916688,0.6667467355728149,0.6319706439971924,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9085902571678162,0.5028255581855774,0.3526171445846557,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8585712909698486,0.4243615269660949,0.4042990803718567,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7140548825263977,0.2377084195613861,1.0856845378875732,285.0121154785156,284.95001220703125,300.95001220703125,293.5142822265625,298.3438720703125,297.2543029785156,285.0109558105469,1.0,0.6464232206344604,0.3912420570850372,0.3912420570850372,1.0,1.0,-3.445993185043335,1.0139514207839966,2.432041645050049,0.2361200749874115,0.97185617685318,0.97185617685318,0.0,185.37747192382807,200.0,61572.0,0.0,3423.200439453125,1.0,279.1421813964844,283.0782470703125,296.5090637207031,300.43829345703125,293.1499938964844,293.1499938964844,278.8500061035156,32990.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172577857971193,1.0,0.0,0.0,3.740482091903688,3.740506410598755,9.335732897852722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.0107421875,0.0,1613.106689453125,1895.4371337890625,0.0,3563.830078125,0.9235637187957764,1.0,0.0,3.0,1.0,0.0
17848860,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8577293753623962,0.4353359341621399,0.3944939076900482,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9906859397888184,0.664888322353363,0.6305028200149536,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9007138609886169,0.5050128102302551,0.35452800989151,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8507093787193298,0.4246362149715423,0.4050562679767608,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7070093154907227,0.2375337928533554,1.086843729019165,284.8950500488281,284.95001220703125,300.9296875,293.4790344238281,298.323486328125,297.2388000488281,284.89666748046875,1.0,0.6501984000205994,0.3901220858097076,0.3901220858097076,1.0,1.0,-3.4483444690704346,1.011420726776123,2.4369237422943115,0.2331534028053283,0.8693543672561646,0.8693543672561646,0.0,192.1929473876953,203.0,62229.33203125,0.0,3468.88232421875,1.0,278.8567810058594,282.9437255859375,296.5119934082031,300.5594177246094,293.1499938964844,293.1499938964844,279.1499938964844,38705.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275187849998474,1.0,0.0,0.0,3.637336015701294,3.6373603343963614,8.827955753076822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.603515625,0.0,1539.2989501953125,1895.4371337890625,0.0,3658.37744140625,0.9045049548149108,1.0,0.0,3.0,1.0,0.0
17848920,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8577293753623962,0.4353359341621399,0.3944939076900482,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9906859397888184,0.664888322353363,0.6305028200149536,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9007138609886169,0.5050128102302551,0.35452800989151,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8507093787193298,0.4246362149715423,0.4050562679767608,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7070093154907227,0.2375337928533554,1.086843729019165,284.8950500488281,284.95001220703125,300.9296875,293.4790344238281,298.323486328125,297.2388000488281,284.89666748046875,1.0,0.6501984000205994,0.3901220858097076,0.3901220858097076,1.0,1.0,-3.4483444690704346,1.011420726776123,2.4369237422943115,0.2331534028053283,0.8693543672561646,0.8693543672561646,0.0,192.1929473876953,203.0,62229.33203125,0.0,3468.88232421875,1.0,278.8567810058594,282.9437255859375,296.5119934082031,300.5594177246094,293.1499938964844,293.1499938964844,279.1499938964844,38705.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275187849998474,1.0,0.0,0.0,3.637336015701294,3.6373603343963614,8.827955753076822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.603515625,0.0,1539.2989501953125,1895.4371337890625,0.0,3658.37744140625,0.9045049548149108,1.0,0.0,3.0,1.0,0.0
17848980,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8526527881622314,0.435423880815506,0.3944306075572967,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9858772158622742,0.6653783917427063,0.6306064128875732,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8970180749893188,0.5082700252532959,0.3566921651363373,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8463865518569946,0.4256411492824554,0.405940443277359,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7028173804283142,0.2378007620573043,1.0881165266036987,285.0008239746094,284.95001220703125,300.9056396484375,293.4398498535156,298.3138732910156,297.2397766113281,284.9999694824219,1.0,0.6531944870948792,0.3890021443367004,0.3890021443367004,1.0,1.0,-3.4535815715789795,1.0098985433578491,2.443682909011841,0.2302550375461578,0.9609878063201904,0.9609878063201904,0.0,196.6318817138672,206.0,61466.3203125,0.0,3507.5146484375,1.0,279.14227294921875,283.0677490234375,296.42724609375,300.3544006347656,293.1499938964844,293.1499938964844,278.8500061035156,33611.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213484525680542,1.0,0.0,0.0,3.743480920791626,3.7435054779052734,9.350708864985792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.138671875,0.0,1621.3499755859375,1895.4371337890625,0.0,3601.59765625,0.9246705174446106,1.0,0.0,3.0,1.0,0.0
17849040,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8526527881622314,0.435423880815506,0.3944306075572967,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9858772158622742,0.6653783917427063,0.6306064128875732,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8970180749893188,0.5082700252532959,0.3566921651363373,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8463865518569946,0.4256411492824554,0.405940443277359,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7028173804283142,0.2378007620573043,1.0881165266036987,285.0008239746094,284.95001220703125,300.9056396484375,293.4398498535156,298.3138732910156,297.2397766113281,284.9999694824219,1.0,0.6531944870948792,0.3890021443367004,0.3890021443367004,1.0,1.0,-3.4535815715789795,1.0098985433578491,2.443682909011841,0.2302550375461578,0.9609878063201904,0.9609878063201904,0.0,196.6318817138672,206.0,61466.3203125,0.0,3507.5146484375,1.0,279.14227294921875,283.0677490234375,296.42724609375,300.3544006347656,293.1499938964844,293.1499938964844,278.8500061035156,33611.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213484525680542,1.0,0.0,0.0,3.743480920791626,3.7435054779052734,9.350708864985792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.138671875,0.0,1621.3499755859375,1895.4371337890625,0.0,3601.59765625,0.9246705174446106,1.0,0.0,3.0,1.0,0.0
17849100,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8505926132202148,0.4350056946277618,0.3944020867347717,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9839410185813904,0.6653367877006531,0.6308944821357727,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8956804871559143,0.5095054507255554,0.3577877283096313,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8447068333625793,0.4258721172809601,0.4064190983772278,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7011763453483582,0.2378088682889938,1.088986039161682,284.8717041015625,284.95001220703125,300.8923034667969,293.4188842773437,298.306396484375,297.237060546875,284.8695678710937,1.0,0.6545997858047485,0.3884421586990356,0.3884421586990356,1.0,1.0,-3.4568393230438232,1.0093400478363037,2.4474992752075195,0.2290081083774566,0.8706587553024292,0.8706587553024292,0.0,198.55618286132807,206.0,62380.0859375,0.0,3526.64892578125,1.0,278.89556884765625,282.9204406738281,296.4579772949219,300.5513916015625,293.1499938964844,293.1499938964844,278.8500061035156,37699.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280501008033752,1.0,0.0,0.0,3.709580659866333,3.70960545539856,9.182118674289086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.4150390625,0.0,1613.3905029296875,1895.4371337890625,0.0,3663.255615234375,0.917690098285675,1.0,0.0,3.0,1.0,0.0
17849160,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.847889244556427,0.4344455897808075,0.3939711153507232,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9813903570175172,0.6651543378829956,0.6307955980300903,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8936812877655029,0.5106213688850403,0.3586120903491974,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8424691557884216,0.4259607791900635,0.4066019058227539,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6990102529525757,0.2377205342054367,1.0890671014785769,284.8978271484375,284.95001220703125,300.8781433105469,293.3970947265625,298.2981262207031,297.23291015625,284.8994445800781,1.0,0.6557993292808533,0.3880644142627716,0.3880644142627716,1.0,1.0,-3.457513332366944,1.0084142684936523,2.449099063873291,0.2279277443885803,0.8653447031974792,0.8653447031974792,0.0,200.7300720214844,209.0,62039.828125,0.0,3541.10009765625,1.0,278.8572082519531,282.9457702636719,296.4248352050781,300.46014404296875,293.1499938964844,293.1499938964844,279.1499938964844,38913.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305210113525392,1.0,0.0,0.0,3.624837875366211,3.6248621940612793,8.767392500885762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.2880859375,0.0,1527.002197265625,1895.4371337890625,0.0,3685.916015625,0.9020845890045166,1.0,0.0,3.0,1.0,0.0
17849220,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8447743058204651,0.4345962703227997,0.393936276435852,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9783884286880492,0.6661643385887146,0.6315212249755859,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8920813202857971,0.5140198469161987,0.3608482480049133,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8400013446807861,0.4269971251487732,0.4074756801128387,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6965003609657288,0.2380640506744384,1.0904887914657593,285.0023498535156,284.95001220703125,300.8474426269531,293.3511962890625,298.2900390625,297.2369689941406,285.0014953613281,1.0,0.6582464575767517,0.3873089551925659,0.3873089551925659,1.0,1.0,-3.46378493309021,1.008295655250549,2.455489158630371,0.226223811507225,0.9574826955795288,0.9574826955795288,0.0,203.8441162109375,212.0,61288.125,0.0,3574.58740234375,1.0,279.1421813964844,283.06805419921875,296.3371887207031,300.2528686523437,293.1499938964844,293.1499938964844,278.8500061035156,33619.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924115002155304,1.0,0.0,0.0,3.7322516441345215,3.73227596282959,9.294694223171972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.44921875,0.0,1608.4072265625,1895.4371337890625,0.0,3627.08447265625,0.9221607446670532,1.0,0.0,3.0,1.0,0.0
17849280,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8447743058204651,0.4345962703227997,0.393936276435852,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9783884286880492,0.6661643385887146,0.6315212249755859,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8920813202857971,0.5140198469161987,0.3608482480049133,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8400013446807861,0.4269971251487732,0.4074756801128387,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6965003609657288,0.2380640506744384,1.0904887914657593,285.0023498535156,284.95001220703125,300.8474426269531,293.3511962890625,298.2900390625,297.2369689941406,285.0014953613281,1.0,0.6582464575767517,0.3873089551925659,0.3873089551925659,1.0,1.0,-3.46378493309021,1.008295655250549,2.455489158630371,0.226223811507225,0.9574826955795288,0.9574826955795288,0.0,203.8441162109375,212.0,61288.125,0.0,3574.58740234375,1.0,279.1421813964844,283.06805419921875,296.3371887207031,300.2528686523437,293.1499938964844,293.1499938964844,278.8500061035156,33619.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924115002155304,1.0,0.0,0.0,3.7322516441345215,3.73227596282959,9.294694223171972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.44921875,0.0,1608.4072265625,1895.4371337890625,0.0,3627.08447265625,0.9221607446670532,1.0,0.0,3.0,1.0,0.0
17849340,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8418978452682495,0.4338093996047973,0.3936514854431152,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9755738377571106,0.6661015748977661,0.6319134831428528,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8903937935829163,0.5159515738487244,0.3624794781208038,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8377302885055542,0.4272503554821014,0.4080530405044555,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6942487359046936,0.2380326241254806,1.0914970636367798,284.88726806640625,284.95001220703125,300.82080078125,293.3124389648437,298.27734375,297.2324523925781,284.8902893066406,1.0,0.660151481628418,0.3867045938968658,0.3867045938968658,1.0,1.0,-3.467793226242065,1.0078431367874146,2.4599502086639404,0.2249444872140884,0.8626273274421692,0.8626273274421692,0.0,206.5752410888672,212.0,61933.953125,0.0,3600.423583984375,1.0,278.8648986816406,282.9363708496094,296.34869384765625,300.391357421875,293.1499938964844,293.1499938964844,278.8500061035156,39301.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329275488853456,1.0,0.0,0.0,3.632402420043945,3.6324269771575928,8.804024105302233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.6640625,0.0,1538.2591552734375,1895.4371337890625,0.0,3707.946044921875,0.9036073684692384,1.0,0.0,3.0,1.0,0.0
17849400,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8409971594810486,0.4336338639259338,0.3934727907180786,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9746703505516052,0.6660910248756409,0.6318874359130859,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8897804617881775,0.5164562463760376,0.3628146648406982,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8369975686073303,0.4273086190223694,0.4081111550331116,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6935250759124756,0.2380145192146301,1.091501235961914,284.9000244140625,284.95001220703125,300.8138427734375,293.302490234375,298.2741394042969,297.2314758300781,284.90142822265625,1.0,0.6605741381645203,0.3865535259246826,0.3865535259246826,1.0,1.0,-3.468024492263794,1.0074721574783323,2.460552215576172,0.2245021164417266,0.8636842370033264,0.8636842370033264,0.0,207.3387756347656,215.0,61861.9140625,0.0,3605.507568359375,1.0,278.8571472167969,282.9462280273437,296.3304748535156,300.3544616699219,293.1499938964844,293.1499938964844,279.1499938964844,38857.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333889484405518,1.0,0.0,0.0,3.614300012588501,3.6143240928649902,8.716490356164286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.3369140625,0.0,1514.9842529296875,1895.4371337890625,0.0,3712.164794921875,0.8997147083282471,1.0,0.0,3.0,1.0,0.0
17849460,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8383601903915405,0.4337657690048218,0.3934198021888733,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9720032811164856,0.667102038860321,0.6326325535774231,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8886871933937073,0.5199169516563416,0.3650907874107361,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8349608778953552,0.4283113777637481,0.408949077129364,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6914162635803223,0.2383597642183303,1.0929094552993774,285.0020446777344,284.95001220703125,300.7776184082031,293.2513732910156,298.2647399902344,297.23602294921875,285.0011901855469,1.0,0.6628689169883728,0.3857535123825073,0.3857535123825073,1.0,1.0,-3.4742870330810547,1.0072028636932373,2.4670841693878174,0.222660943865776,0.9545857310295104,0.9545857310295104,0.0,210.17579650878903,218.0,61102.4609375,0.0,3637.537109375,1.0,279.1421203613281,283.0664978027344,296.23779296875,300.1421203613281,293.1499938964844,293.1499938964844,278.8500061035156,33605.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270828366279602,1.0,0.0,0.0,3.722387313842773,3.722411632537842,9.245627552445512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.974609375,0.0,1596.936279296875,1895.4371337890625,0.0,3654.37353515625,0.91992449760437,1.0,0.0,3.0,1.0,0.0
17849520,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8383601903915405,0.4337657690048218,0.3934198021888733,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9720032811164856,0.667102038860321,0.6326325535774231,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8886871933937073,0.5199169516563416,0.3650907874107361,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8349608778953552,0.4283113777637481,0.408949077129364,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6914162635803223,0.2383597642183303,1.0929094552993774,285.0020446777344,284.95001220703125,300.7776184082031,293.2513732910156,298.2647399902344,297.23602294921875,285.0011901855469,1.0,0.6628689169883728,0.3857535123825073,0.3857535123825073,1.0,1.0,-3.4742870330810547,1.0072028636932373,2.4670841693878174,0.222660943865776,0.9545857310295104,0.9545857310295104,0.0,210.17579650878903,218.0,61102.4609375,0.0,3637.537109375,1.0,279.1421203613281,283.0664978027344,296.23779296875,300.1421203613281,293.1499938964844,293.1499938964844,278.8500061035156,33605.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270828366279602,1.0,0.0,0.0,3.722387313842773,3.722411632537842,9.245627552445512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.974609375,0.0,1596.936279296875,1895.4371337890625,0.0,3654.37353515625,0.91992449760437,1.0,0.0,3.0,1.0,0.0
17849580,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8349048495292664,0.4327847957611084,0.3929325044155121,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9683995842933656,0.6669811010360718,0.6329550743103027,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8867105841636658,0.5223990082740784,0.3670856952667236,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8322306871414185,0.4285809993743896,0.4095403552055359,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6886911392211914,0.2382996082305908,1.0938595533370972,284.9004821777344,284.95001220703125,300.7390441894531,293.1982116699219,298.24755859375,297.2308349609375,284.90185546875,1.0,0.6650992631912231,0.384953498840332,0.384953498840332,1.0,1.0,-3.478351593017578,1.0061711072921753,2.4721806049346924,0.2207784503698349,0.8613841533660889,0.8613841533660889,0.0,213.54489135742188,221.0,61655.10546875,0.0,3667.448486328125,1.0,278.8572082519531,282.9454345703125,296.2265930175781,300.2377014160156,293.1499938964844,293.1499938964844,279.1499938964844,38871.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364415407180786,1.0,0.0,0.0,3.603037118911743,3.603061199188232,8.66225150275568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.0595703125,0.0,1502.7508544921875,1895.4371337890625,0.0,3740.039306640625,0.8972284197807312,1.0,0.0,3.0,1.0,0.0
17849640,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8349048495292664,0.4327847957611084,0.3929325044155121,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9683995842933656,0.6669811010360718,0.6329550743103027,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8867105841636658,0.5223990082740784,0.3670856952667236,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8322306871414185,0.4285809993743896,0.4095403552055359,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6886911392211914,0.2382996082305908,1.0938595533370972,284.9004821777344,284.95001220703125,300.7390441894531,293.1982116699219,298.24755859375,297.2308349609375,284.90185546875,1.0,0.6650992631912231,0.384953498840332,0.384953498840332,1.0,1.0,-3.478351593017578,1.0061711072921753,2.4721806049346924,0.2207784503698349,0.8613841533660889,0.8613841533660889,0.0,213.54489135742188,221.0,61655.10546875,0.0,3667.448486328125,1.0,278.8572082519531,282.9454345703125,296.2265930175781,300.2377014160156,293.1499938964844,293.1499938964844,279.1499938964844,38871.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364415407180786,1.0,0.0,0.0,3.603037118911743,3.603061199188232,8.66225150275568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.0595703125,0.0,1502.7508544921875,1895.4371337890625,0.0,3740.039306640625,0.8972284197807312,1.0,0.0,3.0,1.0,0.0
17849700,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8333186507225037,0.4327735900878906,0.3927097022533417,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9666964411735536,0.6673699617385864,0.6330931782722473,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8858752846717834,0.5240902900695801,0.368105798959732,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8309659361839294,0.4289965629577636,0.4098027050495147,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6874001622200012,0.2384161353111267,1.094149112701416,285.0135803222656,284.95001220703125,300.718994140625,293.1709899902344,298.24176025390625,297.2323913574219,285.0147399902344,1.0,0.6661484241485596,0.3845534920692444,0.3845534920692444,1.0,1.0,-3.480133533477783,1.0055758953094482,2.474557638168335,0.2196763306856155,0.939633846282959,0.939633846282959,0.0,215.1171722412109,221.0,60780.6796875,0.0,3681.161376953125,1.0,279.1005249023437,283.07427978515625,296.1477966308594,299.9961242675781,293.1499938964844,293.1499938964844,279.1499938964844,34269.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313159584999084,1.0,0.0,0.0,3.650179147720337,3.650202751159668,8.890407343642437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.408203125,0.0,1520.4189453125,1895.4371337890625,0.0,3693.19775390625,0.9056816697120668,1.0,0.0,3.0,1.0,0.0
17849760,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8324418067932129,0.4328888356685638,0.3928496539592743,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9657631516456604,0.6679216623306274,0.633631706237793,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8857972621917725,0.5259058475494385,0.3693885803222656,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8303337097167969,0.429537832736969,0.4103308320045471,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6867155432701111,0.2386272102594375,1.0951781272888184,285.0010986328125,284.95001220703125,300.69842529296875,293.14337158203125,298.23699951171875,297.2355041503906,284.9997863769531,1.0,0.6673238277435303,0.3841586709022522,0.3841586709022522,1.0,1.0,-3.484363079071045,1.0058084726333618,2.4785547256469727,0.2189059108495712,0.9509792923927308,0.9509792923927308,0.0,216.3280029296875,224.0,60889.6171875,0.0,3698.737060546875,1.0,279.1429138183594,283.06427001953125,296.1289978027344,300.0199584960937,293.1499938964844,293.1499938964844,278.8500061035156,33547.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300929307937622,1.0,0.0,0.0,3.712888717651367,3.712913036346436,9.198503221341524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.8232421875,0.0,1585.6014404296875,1895.4371337890625,0.0,3681.99267578125,0.9175123572349548,1.0,0.0,3.0,1.0,0.0
17849820,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8291798233985901,0.4318910539150238,0.3923488855361938,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9621763825416564,0.6677312254905701,0.6338924169540405,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8840175867080688,0.5284274220466614,0.3714141547679901,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8277567625045776,0.4297653138637543,0.4108834862709045,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6841389536857605,0.2385504245758056,1.096055030822754,284.9010009765625,284.95001220703125,300.656005859375,293.0872497558594,298.21893310546875,297.2304382324219,284.9023132324219,1.0,0.6694994568824768,0.3833689987659454,0.3833689987659454,1.0,1.0,-3.488239526748657,1.0047283172607422,2.483511209487915,0.2170265167951584,0.8586199879646301,0.8586199879646301,0.0,219.659408569336,227.0,61416.87109375,0.0,3728.11083984375,1.0,278.8573303222656,282.945068359375,296.1156616210937,300.1114196777344,293.1499938964844,293.1499938964844,279.1499938964844,38896.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394999146461488,1.0,0.0,0.0,3.5895888805389404,3.5896127223968506,8.597708074375987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.181640625,0.0,1488.301513671875,1895.4371337890625,0.0,3767.896728515625,0.8942694067955017,1.0,0.0,3.0,1.0,0.0
