time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8291798233985901,0.4318910539150238,0.3923488855361938,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9621763825416564,0.6677312254905701,0.6338924169540405,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8840175867080688,0.5284274220466614,0.3714141547679901,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8277567625045776,0.4297653138637543,0.4108834862709045,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6841389536857605,0.2385504245758056,1.096055030822754,284.9010009765625,284.95001220703125,300.656005859375,293.0872497558594,298.21893310546875,297.2304382324219,284.9023132324219,1.0,0.6694994568824768,0.3833689987659454,0.3833689987659454,1.0,1.0,-3.488239526748657,1.0047283172607422,2.483511209487915,0.2170265167951584,0.8586199879646301,0.8586199879646301,0.0,219.659408569336,227.0,61416.87109375,0.0,3728.11083984375,1.0,278.8573303222656,282.945068359375,296.1156616210937,300.1114196777344,293.1499938964844,293.1499938964844,279.1499938964844,38896.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394999146461488,1.0,0.0,0.0,3.5895888805389404,3.5896127223968506,8.597708074375987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.181640625,0.0,1488.301513671875,1895.4371337890625,0.0,3767.896728515625,0.8942694067955017,1.0,0.0,3.0,1.0,0.0
17849940,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8268448114395142,0.4319674372673034,0.3922533094882965,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9595518708229064,0.6685923337936401,0.6345071792602539,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8832436203956604,0.5319728255271912,0.3737506866455078,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8259590864181519,0.4306776821613312,0.4116389751434326,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6822676658630371,0.2388594150543213,1.097306728363037,284.999755859375,284.95001220703125,300.6120910644531,293.0301818847656,298.20758056640625,297.23516845703125,284.9989013671875,1.0,0.6716789603233337,0.3825793266296386,0.3825793266296386,1.0,1.0,-3.49407958984375,1.004306077957153,2.4897735118865967,0.2151442617177963,0.9466720819473268,0.9466720819473268,0.0,222.4195251464844,230.0,60646.68359375,0.0,3759.019775390625,1.0,279.1419372558594,283.062744140625,296.0163879394531,299.891357421875,293.1499938964844,293.1499938964844,278.8500061035156,33629.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331490397453308,1.0,0.0,0.0,3.697918653488159,3.697942733764648,9.124477173827472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.873046875,0.0,1569.1700439453125,1895.4371337890625,0.0,3709.9716796875,0.9144290685653688,1.0,0.0,3.0,1.0,0.0
17850000,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8268448114395142,0.4319674372673034,0.3922533094882965,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9595518708229064,0.6685923337936401,0.6345071792602539,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8832436203956604,0.5319728255271912,0.3737506866455078,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8259590864181519,0.4306776821613312,0.4116389751434326,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6822676658630371,0.2388594150543213,1.097306728363037,284.999755859375,284.95001220703125,300.6120910644531,293.0301818847656,298.20758056640625,297.23516845703125,284.9989013671875,1.0,0.6716789603233337,0.3825793266296386,0.3825793266296386,1.0,1.0,-3.49407958984375,1.004306077957153,2.4897735118865967,0.2151442617177963,0.9466720819473268,0.9466720819473268,0.0,222.4195251464844,230.0,60646.68359375,0.0,3759.019775390625,1.0,279.1419372558594,283.062744140625,296.0163879394531,299.891357421875,293.1499938964844,293.1499938964844,278.8500061035156,33629.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331490397453308,1.0,0.0,0.0,3.697918653488159,3.697942733764648,9.124477173827472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.873046875,0.0,1569.1700439453125,1895.4371337890625,0.0,3709.9716796875,0.9144290685653688,1.0,0.0,3.0,1.0,0.0
17850060,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8236910700798035,0.4309549033641815,0.391726404428482,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9559370875358582,0.6683279871940613,0.6346867680549622,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8815885782241821,0.5345281958580017,0.3757928311824798,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8234664797782898,0.4308642148971557,0.4121456742286682,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6797898411750793,0.2387655228376388,1.0980889797210691,284.9017333984375,284.95001220703125,300.56695556640625,292.9725952148437,298.1888732910156,297.2301940917969,284.9029846191406,1.0,0.6738083362579346,0.3817844986915588,0.3817844986915588,1.0,1.0,-3.497677803039551,1.0031026601791382,2.494575262069702,0.2132080495357513,0.8556665182113647,0.8556665182113647,0.0,225.7506103515625,233.0,61156.34375,0.0,3787.84228515625,1.0,278.857421875,282.9451904296875,296.00079345703125,299.9792175292969,293.1499938964844,293.1499938964844,279.1499938964844,38908.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424778819084167,1.0,0.0,0.0,3.574460744857788,3.5744845867156982,8.525392445335456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.513671875,0.0,1472.05322265625,1895.4371337890625,0.0,3794.951171875,0.8909378051757812,1.0,0.0,3.0,1.0,0.0
17850120,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8236910700798035,0.4309549033641815,0.391726404428482,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9559370875358582,0.6683279871940613,0.6346867680549622,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8815885782241821,0.5345281958580017,0.3757928311824798,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8234664797782898,0.4308642148971557,0.4121456742286682,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6797898411750793,0.2387655228376388,1.0980889797210691,284.9017333984375,284.95001220703125,300.56695556640625,292.9725952148437,298.1888732910156,297.2301940917969,284.9029846191406,1.0,0.6738083362579346,0.3817844986915588,0.3817844986915588,1.0,1.0,-3.497677803039551,1.0031026601791382,2.494575262069702,0.2132080495357513,0.8556665182113647,0.8556665182113647,0.0,225.7506103515625,233.0,61156.34375,0.0,3787.84228515625,1.0,278.857421875,282.9451904296875,296.00079345703125,299.9792175292969,293.1499938964844,293.1499938964844,279.1499938964844,38908.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424778819084167,1.0,0.0,0.0,3.574460744857788,3.5744845867156982,8.525392445335456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.513671875,0.0,1472.05322265625,1895.4371337890625,0.0,3794.951171875,0.8909378051757812,1.0,0.0,3.0,1.0,0.0
17850180,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8214353919029236,0.4310056567192077,0.3916136026382446,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9533067941665648,0.6691062450408936,0.6352298855781555,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.880915641784668,0.5381056070327759,0.3781541883945465,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8217311501502991,0.4317332804203033,0.4128635227680206,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.677998960018158,0.2390561550855636,1.099266529083252,284.9987487792969,284.95001220703125,300.5208740234375,292.9148254394531,298.1769714355469,297.2348937988281,284.9978942871094,1.0,0.6759471893310547,0.3809896409511566,0.3809896409511566,1.0,1.0,-3.50330662727356,1.0025763511657717,2.500730276107788,0.2112783193588256,0.9422742128372192,0.9422742128372192,0.0,228.50494384765625,236.0,60388.3359375,0.0,3818.3623046875,1.0,279.1418151855469,283.0614318847656,295.9005432128906,299.7581481933594,293.1499938964844,293.1499938964844,278.8500061035156,33633.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936031460762024,1.0,0.0,0.0,3.683259725570679,3.683283567428589,9.052279779098172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.373046875,0.0,1552.6231689453125,1895.4371337890625,0.0,3736.298583984375,0.911132514476776,1.0,0.0,3.0,1.0,0.0
17850240,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8214353919029236,0.4310056567192077,0.3916136026382446,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9533067941665648,0.6691062450408936,0.6352298855781555,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.880915641784668,0.5381056070327759,0.3781541883945465,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8217311501502991,0.4317332804203033,0.4128635227680206,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.677998960018158,0.2390561550855636,1.099266529083252,284.9987487792969,284.95001220703125,300.5208740234375,292.9148254394531,298.1769714355469,297.2348937988281,284.9978942871094,1.0,0.6759471893310547,0.3809896409511566,0.3809896409511566,1.0,1.0,-3.50330662727356,1.0025763511657717,2.500730276107788,0.2112783193588256,0.9422742128372192,0.9422742128372192,0.0,228.50494384765625,236.0,60388.3359375,0.0,3818.3623046875,1.0,279.1418151855469,283.0614318847656,295.9005432128906,299.7581481933594,293.1499938964844,293.1499938964844,278.8500061035156,33633.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936031460762024,1.0,0.0,0.0,3.683259725570679,3.683283567428589,9.052279779098172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.373046875,0.0,1552.6231689453125,1895.4371337890625,0.0,3736.298583984375,0.911132514476776,1.0,0.0,3.0,1.0,0.0
17850300,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8202311396598816,0.4305524230003357,0.3915314674377441,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.951900601387024,0.6690216064453125,0.635499119758606,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8804957866668701,0.5394486784934998,0.3793203830718994,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8208158612251282,0.4318723082542419,0.413240909576416,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6770865321159363,0.2390498518943786,1.1000134944915771,284.8741149902344,284.95001220703125,300.49755859375,292.885986328125,298.1679992675781,297.233154296875,284.87261962890625,1.0,0.6770625710487366,0.3805922269821167,0.3805922269821167,1.0,1.0,-3.506294012069702,1.0023599863052368,2.503933906555176,0.2104582786560058,0.854729950428009,0.854729950428009,0.0,229.9822540283203,236.0,61232.8203125,0.0,3834.67724609375,1.0,278.8970031738281,282.9194641113281,295.9247131347656,299.9437255859375,293.1499938964844,293.1499938964844,278.8500061035156,38001.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942760169506073,1.0,0.0,0.0,3.642593383789064,3.642617702484131,8.853493795868417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.572265625,0.0,1539.8900146484375,1895.4371337890625,0.0,3797.51220703125,0.9028515815734864,1.0,0.0,3.0,1.0,0.0
17850360,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8183651566505432,0.4299808740615845,0.3910709321498871,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.949690282344818,0.6687669157981873,0.6353352069854736,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8793820142745972,0.5406876802444458,0.3802138566970825,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8193110227584839,0.4318816363811493,0.4133315086364746,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.675623893737793,0.2389469295740127,1.0999727249145508,284.9025573730469,284.95001220703125,300.47412109375,292.85723876953125,298.157958984375,297.22998046875,284.90386962890625,1.0,0.6780351996421814,0.380207359790802,0.380207359790802,1.0,1.0,-3.5066795349121094,1.001318335533142,2.505361318588257,0.2093448042869568,0.8525757193565369,0.8525757193565369,0.0,231.83181762695312,239.0,60880.19921875,0.0,3846.725341796875,1.0,278.8576965332031,282.9457702636719,295.8851318359375,299.84503173828125,293.1499938964844,293.1499938964844,279.1499938964844,38932.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452855587005616,1.0,0.0,0.0,3.558001756668091,3.558025598526001,8.447061077276885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.23828125,0.0,1454.5953369140625,1895.4371337890625,0.0,3820.393310546875,0.8873186111450195,1.0,0.0,3.0,1.0,0.0
17850420,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8161551356315613,0.4300060272216797,0.3909407258033752,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9470569491386414,0.6694589257240295,0.6358034610748291,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8787908554077148,0.544286847114563,0.382593035697937,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8176175951957703,0.4327084124088287,0.4140128195285797,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6739055514335632,0.23921999335289,1.1010812520980835,284.99786376953125,284.95001220703125,300.427001953125,292.8002014160156,298.1459045410156,297.234619140625,284.9970397949219,1.0,0.6801357269287109,0.3794376850128174,0.3794376850128174,1.0,1.0,-3.512091875076294,1.0007792711257937,2.51131272315979,0.207460418343544,0.9378997087478638,0.9378997087478638,0.0,234.5855865478516,242.0,60123.77734375,0.0,3876.859375,1.0,279.1416931152344,283.0604553222656,295.78533935546875,299.624755859375,293.1499938964844,293.1499938964844,278.8500061035156,33630.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938727617263794,1.0,0.0,0.0,3.6678872108459473,3.6679110527038574,8.976876415545121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.44921875,0.0,1535.345458984375,1895.4371337890625,0.0,3760.869140625,0.907673716545105,1.0,0.0,3.0,1.0,0.0
17850480,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8161551356315613,0.4300060272216797,0.3909407258033752,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9470569491386414,0.6694589257240295,0.6358034610748291,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8787908554077148,0.544286847114563,0.382593035697937,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8176175951957703,0.4327084124088287,0.4140128195285797,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6739055514335632,0.23921999335289,1.1010812520980835,284.99786376953125,284.95001220703125,300.427001953125,292.8002014160156,298.1459045410156,297.234619140625,284.9970397949219,1.0,0.6801357269287109,0.3794376850128174,0.3794376850128174,1.0,1.0,-3.512091875076294,1.0007792711257937,2.51131272315979,0.207460418343544,0.9378997087478638,0.9378997087478638,0.0,234.5855865478516,242.0,60123.77734375,0.0,3876.859375,1.0,279.1416931152344,283.0604553222656,295.78533935546875,299.624755859375,293.1499938964844,293.1499938964844,278.8500061035156,33630.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938727617263794,1.0,0.0,0.0,3.6678872108459473,3.6679110527038574,8.976876415545121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.44921875,0.0,1535.345458984375,1895.4371337890625,0.0,3760.869140625,0.907673716545105,1.0,0.0,3.0,1.0,0.0
17850540,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8135461211204529,0.4290724098682403,0.3904852867126465,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9439531564712524,0.6690791249275208,0.6358744502067566,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8775873780250549,0.5465515851974487,0.3844400346279144,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8155824542045593,0.4328009486198425,0.4144240617752075,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6719486117362976,0.2391117960214615,1.1017392873764038,284.8988952636719,284.95001220703125,300.38543701171875,292.7507629394531,298.1290588378906,297.23016357421875,284.9005126953125,1.0,0.6819587349891663,0.3787603378295898,0.3787603378295898,1.0,1.0,-3.5151469707489014,0.999723494052887,2.515423536300659,0.205816701054573,0.8503962159156799,0.8503962159156799,0.0,237.4857788085937,242.0,60656.08203125,0.0,3901.976318359375,1.0,278.8624572753906,282.94293212890625,295.7828369140625,299.7336730957031,293.1499938964844,293.1499938964844,278.8500061035156,39123.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476680159568788,1.0,0.0,0.0,3.5517263412475586,3.5517499446868896,8.417290473516914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.3984375,0.0,1449.301025390625,1895.4371337890625,0.0,3841.929443359375,0.8860912322998047,1.0,0.0,3.0,1.0,0.0
17850600,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8131141662597656,0.4289690256118774,0.3903763890266418,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.943436861038208,0.6690412163734436,0.6358252763748169,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8773486614227295,0.5468846559524536,0.3846583068370819,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8152360320091248,0.4328191876411438,0.4144392013549804,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6716176271438599,0.2390955239534378,1.101704716682434,284.9038391113281,284.95001220703125,300.3797912597656,292.7441101074219,298.1268920898437,297.229736328125,284.904541015625,1.0,0.682182252407074,0.3786679804325104,0.3786679804325104,1.0,1.0,-3.515195369720459,0.999458909034729,2.5157363414764404,0.205530434846878,0.8497827649116516,0.8497827649116516,0.0,237.9178161621093,245.0,60618.28515625,0.0,3904.69482421875,1.0,278.85821533203125,282.9463195800781,295.7710876464844,299.7121276855469,293.1499938964844,293.1499938964844,279.1499938964844,38797.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478724002838136,1.0,0.0,0.0,3.543453931808472,3.543477296829224,8.378125357921817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.689453125,0.0,1438.1480712890625,1895.4371337890625,0.0,3843.774658203125,0.8839746713638306,1.0,0.0,3.0,1.0,0.0
17850660,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8109300136566162,0.4289708435535431,0.390235960483551,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.940823256969452,0.6696458458900452,0.636222779750824,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8768372535705566,0.5504953861236572,0.3870523869991302,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8135777115821838,0.4336059391498565,0.4150891602039337,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6699758172035217,0.2393520325422287,1.1027553081512451,284.9971923828125,284.95001220703125,300.3327331542969,292.6893005371094,298.114990234375,297.2342834472656,284.9963684082031,1.0,0.6842455267906189,0.377933531999588,0.377933531999588,1.0,1.0,-3.520421266555786,0.9989461302757264,2.521475076675415,0.2037253081798553,0.9336784482002258,0.9336784482002258,0.0,240.6651611328125,248.0,59861.6875,0.0,3934.46923828125,1.0,279.1415710449219,283.05987548828125,295.6736755371094,299.4945983886719,293.1499938964844,293.1499938964844,278.8500061035156,33620.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941181182861328,1.0,0.0,0.0,3.652309656143189,3.65233325958252,8.900788088794798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.9453125,0.0,1517.9273681640625,1895.4371337890625,0.0,3783.179443359375,0.90416020154953,1.0,0.0,3.0,1.0,0.0
17850720,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8109300136566162,0.4289708435535431,0.390235960483551,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.940823256969452,0.6696458458900452,0.636222779750824,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8768372535705566,0.5504953861236572,0.3870523869991302,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8135777115821838,0.4336059391498565,0.4150891602039337,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6699758172035217,0.2393520325422287,1.1027553081512451,284.9971923828125,284.95001220703125,300.3327331542969,292.6893005371094,298.114990234375,297.2342834472656,284.9963684082031,1.0,0.6842455267906189,0.377933531999588,0.377933531999588,1.0,1.0,-3.520421266555786,0.9989461302757264,2.521475076675415,0.2037253081798553,0.9336784482002258,0.9336784482002258,0.0,240.6651611328125,248.0,59861.6875,0.0,3934.46923828125,1.0,279.1415710449219,283.05987548828125,295.6736755371094,299.4945983886719,293.1499938964844,293.1499938964844,278.8500061035156,33620.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941181182861328,1.0,0.0,0.0,3.652309656143189,3.65233325958252,8.900788088794798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.9453125,0.0,1517.9273681640625,1895.4371337890625,0.0,3783.179443359375,0.90416020154953,1.0,0.0,3.0,1.0,0.0
17850780,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8078873157501221,0.4279244840145111,0.3896583020687103,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9372314810752868,0.6691506505012512,0.6361674666404724,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8754847645759583,0.5530986785888672,0.389120489358902,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.811224102973938,0.4336829781532287,0.4154809415340423,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6677802801132202,0.2392141073942184,1.1033122539520264,284.90484619140625,284.95001220703125,300.2861633300781,292.6361694335937,298.09637451171875,297.2294006347656,284.9054870605469,1.0,0.6862528324127197,0.377199113368988,0.377199113368988,1.0,1.0,-3.5232975482940674,0.9976457953453064,2.525651931762696,0.2018735855817794,0.8469860553741455,0.8469860553741455,0.0,243.9962310791016,251.0,60353.29296875,0.0,3961.829833984375,1.0,278.8583679199219,282.947265625,295.6625366210937,299.5846862792969,293.1499938964844,293.1499938964844,279.1499938964844,38774.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502131342887878,1.0,0.0,0.0,3.527350664138794,3.527374029159546,8.302150149575027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.4267578125,0.0,1421.0111083984375,1895.4371337890625,0.0,3864.882080078125,0.8803973197937012,1.0,0.0,3.0,1.0,0.0
17850840,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8078873157501221,0.4279244840145111,0.3896583020687103,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9372314810752868,0.6691506505012512,0.6361674666404724,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8754847645759583,0.5530986785888672,0.389120489358902,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.811224102973938,0.4336829781532287,0.4154809415340423,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6677802801132202,0.2392141073942184,1.1033122539520264,284.90484619140625,284.95001220703125,300.2861633300781,292.6361694335937,298.09637451171875,297.2294006347656,284.9054870605469,1.0,0.6862528324127197,0.377199113368988,0.377199113368988,1.0,1.0,-3.5232975482940674,0.9976457953453064,2.525651931762696,0.2018735855817794,0.8469860553741455,0.8469860553741455,0.0,243.9962310791016,251.0,60353.29296875,0.0,3961.829833984375,1.0,278.8583679199219,282.947265625,295.6625366210937,299.5846862792969,293.1499938964844,293.1499938964844,279.1499938964844,38774.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502131342887878,1.0,0.0,0.0,3.527350664138794,3.527374029159546,8.302150149575027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.4267578125,0.0,1421.0111083984375,1895.4371337890625,0.0,3864.882080078125,0.8803973197937012,1.0,0.0,3.0,1.0,0.0
17850900,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8064864277839661,0.4278643131256103,0.3894135355949402,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9355807304382324,0.6693421602249146,0.6361410617828369,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8749593496322632,0.5548568367958069,0.3901927471160888,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.810138463973999,0.4340029656887054,0.4156630635261535,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.666756272315979,0.2392913252115249,1.1034512519836426,285.0118713378906,284.95001220703125,300.2631225585937,292.6103210449219,298.090087890625,297.23101806640625,285.0125732421875,1.0,0.6872045993804932,0.3768318891525268,0.3768318891525268,1.0,1.0,-3.5246407985687256,0.9969689846038818,2.527671813964844,0.200812354683876,0.921542465686798,0.921542465686798,0.0,245.5361785888672,251.0,59505.890625,0.0,3974.539794921875,1.0,279.0987854003906,283.07061767578125,295.5847473144531,299.3465576171875,293.1499938964844,293.1499938964844,279.1499938964844,34159.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448516368865968,1.0,0.0,0.0,3.575880765914917,3.5759036540985107,8.532166475561098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.1171875,0.0,1438.76953125,1895.4371337890625,0.0,3816.46533203125,0.8890215754508972,1.0,0.0,3.0,1.0,0.0
17850960,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8056768774986267,0.4279069900512695,0.389498621225357,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9346272945404052,0.6696692109107971,0.6364825963973999,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8750206232070923,0.5567113757133484,0.391513466835022,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8095692992210388,0.4344336092472076,0.4160952270030975,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6661964058876038,0.2394544929265976,1.104289412498474,284.9965515136719,284.95001220703125,300.24029541015625,292.5850524902344,298.0848388671875,297.2338562011719,284.99530029296875,1.0,0.6882773637771606,0.3764683306217193,0.3764683306217193,1.0,1.0,-3.528268575668335,0.997048556804657,2.5312201976776123,0.2000481933355331,0.9297910332679749,0.9297910332679749,0.0,246.74917602539065,254.0,59616.44140625,0.0,3991.130615234375,1.0,279.142333984375,283.05908203125,295.5677185058594,299.3709716796875,293.1499938964844,293.1499938964844,278.8500061035156,33525.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943295419216156,1.0,0.0,0.0,3.639369249343872,3.639392852783203,8.837827749630378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.021484375,0.0,1502.9110107421875,1895.4371337890625,0.0,3802.365966796875,0.9009318351745604,1.0,0.0,3.0,1.0,0.0
17851020,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8026402592658997,0.4268543124198913,0.3889173865318298,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9310997128486632,0.669098436832428,0.6363589763641357,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8737572431564331,0.5593089461326599,0.3935820162296295,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8072342872619629,0.4344817399978637,0.4164611399173736,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6640976071357727,0.239303633570671,1.104792594909668,284.9057922363281,284.95001220703125,300.19549560546875,292.5363464355469,298.0668029785156,297.2289428710937,284.9064025878906,1.0,0.6902478337287903,0.3757412433624267,0.3757412433624267,1.0,1.0,-3.530963182449341,0.9956991672515868,2.535264015197754,0.1981985121965408,0.8444414734840393,0.8444414734840393,0.0,250.0719451904297,257.0,60105.5,0.0,4018.076904296875,1.0,278.8584899902344,282.9482727050781,295.5619812011719,299.46600341796875,293.1499938964844,293.1499938964844,279.1499938964844,38746.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522271752357484,1.0,0.0,0.0,3.5121817588806152,3.512205123901367,8.230899197769759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.6708984375,0.0,1404.9490966796875,1895.4371337890625,0.0,3883.004150390625,0.8770254850387573,1.0,0.0,3.0,1.0,0.0
17851080,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8026402592658997,0.4268543124198913,0.3889173865318298,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9310997128486632,0.669098436832428,0.6363589763641357,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8737572431564331,0.5593089461326599,0.3935820162296295,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8072342872619629,0.4344817399978637,0.4164611399173736,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6640976071357727,0.239303633570671,1.104792594909668,284.9057922363281,284.95001220703125,300.19549560546875,292.5363464355469,298.0668029785156,297.2289428710937,284.9064025878906,1.0,0.6902478337287903,0.3757412433624267,0.3757412433624267,1.0,1.0,-3.530963182449341,0.9956991672515868,2.535264015197754,0.1981985121965408,0.8444414734840393,0.8444414734840393,0.0,250.0719451904297,257.0,60105.5,0.0,4018.076904296875,1.0,278.8584899902344,282.9482727050781,295.5619812011719,299.46600341796875,293.1499938964844,293.1499938964844,279.1499938964844,38746.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522271752357484,1.0,0.0,0.0,3.5121817588806152,3.512205123901367,8.230899197769759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.6708984375,0.0,1404.9490966796875,1895.4371337890625,0.0,3883.004150390625,0.8770254850387573,1.0,0.0,3.0,1.0,0.0
17851140,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8004823327064514,0.4268200695514679,0.3887541890144348,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9285480976104736,0.669533908367157,0.6366081237792969,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8733521103858948,0.5629117488861084,0.3959759771823883,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8055894374847412,0.4352019131183624,0.4170536398887634,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6625849604606628,0.2395288944244384,1.105721354484558,284.99609375,284.95001220703125,300.1519470214844,292.4903564453125,298.05596923828125,297.2333068847656,284.9952392578125,1.0,0.6922381520271301,0.3750141561031341,0.3750141561031341,1.0,1.0,-3.5357677936553955,0.9950451254844666,2.540722608566284,0.1963664144277572,0.9262899160385132,0.9262899160385132,0.0,252.8180694580078,260.0,59384.16796875,0.0,4047.041748046875,1.0,279.141357421875,283.0592041015625,295.4728088378906,299.2587585449219,293.1499938964844,293.1499938964844,278.8500061035156,33590.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451490044593812,1.0,0.0,0.0,3.623687267303467,3.6237106323242174,8.761828098613478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.171875,0.0,1486.1905517578125,1895.4371337890625,0.0,3819.157470703125,0.8976485133171082,1.0,0.0,3.0,1.0,0.0
17851200,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8004823327064514,0.4268200695514679,0.3887541890144348,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9285480976104736,0.669533908367157,0.6366081237792969,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8733521103858948,0.5629117488861084,0.3959759771823883,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8055894374847412,0.4352019131183624,0.4170536398887634,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6625849604606628,0.2395288944244384,1.105721354484558,284.99609375,284.95001220703125,300.1519470214844,292.4903564453125,298.05596923828125,297.2333068847656,284.9952392578125,1.0,0.6922381520271301,0.3750141561031341,0.3750141561031341,1.0,1.0,-3.5357677936553955,0.9950451254844666,2.540722608566284,0.1963664144277572,0.9262899160385132,0.9262899160385132,0.0,252.8180694580078,260.0,59384.16796875,0.0,4047.041748046875,1.0,279.141357421875,283.0592041015625,295.4728088378906,299.2587585449219,293.1499938964844,293.1499938964844,278.8500061035156,33590.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451490044593812,1.0,0.0,0.0,3.623687267303467,3.6237106323242174,8.761828098613478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.171875,0.0,1486.1905517578125,1895.4371337890625,0.0,3819.157470703125,0.8976485133171082,1.0,0.0,3.0,1.0,0.0
17851260,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7975217700004578,0.4257665872573852,0.3881603181362152,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9250842332839966,0.6688928604125977,0.6364067196846008,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8721447587013245,0.5654958486557007,0.3980288803577423,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8032599687576294,0.4352273046970367,0.4173906147480011,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6605625748634338,0.2393654882907867,1.1061519384384155,284.9067077636719,284.95001220703125,300.1100158691406,292.447509765625,298.0388488769531,297.2283630371094,284.9072570800781,1.0,0.6941708922386169,0.3742863237857818,0.3742863237857818,1.0,1.0,-3.538212537765503,0.9936007857322692,2.544611692428589,0.1944826990365982,0.8422345519065857,0.8422345519065857,0.0,256.1455078125,263.0,59884.62109375,0.0,4073.4658203125,1.0,278.85858154296875,282.9493103027344,295.4722900390625,299.3595275878906,293.1499938964844,293.1499938964844,279.1499938964844,38711.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953867495059967,1.0,0.0,0.0,3.49859356880188,3.4986166954040527,8.167333476194472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.021484375,0.0,1390.5989990234375,1895.4371337890625,0.0,3897.73583984375,0.8739935755729675,1.0,0.0,3.0,1.0,0.0
17851320,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7975217700004578,0.4257665872573852,0.3881603181362152,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9250842332839966,0.6688928604125977,0.6364067196846008,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8721447587013245,0.5654958486557007,0.3980288803577423,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8032599687576294,0.4352273046970367,0.4173906147480011,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6605625748634338,0.2393654882907867,1.1061519384384155,284.9067077636719,284.95001220703125,300.1100158691406,292.447509765625,298.0388488769531,297.2283630371094,284.9072570800781,1.0,0.6941708922386169,0.3742863237857818,0.3742863237857818,1.0,1.0,-3.538212537765503,0.9936007857322692,2.544611692428589,0.1944826990365982,0.8422345519065857,0.8422345519065857,0.0,256.1455078125,263.0,59884.62109375,0.0,4073.4658203125,1.0,278.85858154296875,282.9493103027344,295.4722900390625,299.3595275878906,293.1499938964844,293.1499938964844,279.1499938964844,38711.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953867495059967,1.0,0.0,0.0,3.49859356880188,3.4986166954040527,8.167333476194472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.021484375,0.0,1390.5989990234375,1895.4371337890625,0.0,3897.73583984375,0.8739935755729675,1.0,0.0,3.0,1.0,0.0
17851380,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7954325675964355,0.4257227480411529,0.3879923820495605,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9225954413414,0.669252336025238,0.6365885734558105,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8717817068099976,0.5690823793411255,0.4004136621952057,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8016551733016968,0.4359240531921386,0.4179629683494568,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6591116786003113,0.2395767569541931,1.1070245504379272,284.9958801269531,284.95001220703125,300.0699462890625,292.4081420898437,298.02899169921875,297.2326354980469,284.9950561523437,1.0,0.69612717628479,0.3735584914684295,0.3735584914684295,1.0,1.0,-3.542827844619751,0.9928691387176514,2.5499587059021,0.1926252096891403,0.923405945301056,0.923405945301056,0.0,258.8891906738281,266.0,59185.04296875,0.0,4102.05126953125,1.0,279.1412353515625,283.0592346191406,295.3893737792969,299.1598205566406,293.1499938964844,293.1499938964844,278.8500061035156,33564.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465442895889282,1.0,0.0,0.0,3.6113650798797607,3.6113884449005127,8.702341460775642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.943359375,0.0,1472.580810546875,1895.4371337890625,0.0,3831.77783203125,0.8948635458946228,1.0,0.0,3.0,1.0,0.0
17851440,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7954325675964355,0.4257227480411529,0.3879923820495605,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9225954413414,0.669252336025238,0.6365885734558105,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8717817068099976,0.5690823793411255,0.4004136621952057,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8016551733016968,0.4359240531921386,0.4179629683494568,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6591116786003113,0.2395767569541931,1.1070245504379272,284.9958801269531,284.95001220703125,300.0699462890625,292.4081420898437,298.02899169921875,297.2326354980469,284.9950561523437,1.0,0.69612717628479,0.3735584914684295,0.3735584914684295,1.0,1.0,-3.542827844619751,0.9928691387176514,2.5499587059021,0.1926252096891403,0.923405945301056,0.923405945301056,0.0,258.8891906738281,266.0,59185.04296875,0.0,4102.05126953125,1.0,279.1412353515625,283.0592346191406,295.3893737792969,299.1598205566406,293.1499938964844,293.1499938964844,278.8500061035156,33564.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465442895889282,1.0,0.0,0.0,3.6113650798797607,3.6113884449005127,8.702341460775642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.943359375,0.0,1472.580810546875,1895.4371337890625,0.0,3831.77783203125,0.8948635458946228,1.0,0.0,3.0,1.0,0.0
17851500,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7942929267883301,0.4252376854419708,0.3878701329231262,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9212536811828612,0.6689644455909729,0.6366593837738037,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8714937567710876,0.570400595664978,0.4015685617923736,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8007888793945312,0.4359796047210693,0.4182583391666412,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6583583354949951,0.239530935883522,1.1075904369354248,284.8771057128906,284.95001220703125,300.0506896972656,292.389892578125,298.0213317871094,297.2306823730469,284.8764953613281,1.0,0.6971447467803955,0.373194545507431,0.373194545507431,1.0,1.0,-3.5451979637146,0.9925145506858826,2.552683591842652,0.1918267756700515,0.8394149541854858,0.8394149541854858,0.0,260.3773803710937,266.0,59986.20703125,0.0,4117.22607421875,1.0,278.8992004394531,282.92431640625,295.4247741699219,299.35272216796875,293.1499938964844,293.1499938964844,278.8500061035156,38242.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529262781143188,1.0,0.0,0.0,3.564943552017212,3.564967155456543,8.480053566017887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.0322265625,0.0,1456.9671630859375,1895.4371337890625,0.0,3889.285888671875,0.8856244087219238,1.0,0.0,3.0,1.0,0.0
17851560,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7925716042518616,0.4246713817119598,0.3874015808105469,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9192482829093932,0.6685457825660706,0.6363270282745361,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8706415295600891,0.5716426372528076,0.4024536907672882,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7994040846824646,0.4359324276447296,0.4182846844196319,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6571770906448364,0.2394021898508072,1.1074073314666748,284.9073181152344,284.95001220703125,300.0320129394531,292.37261962890625,298.0130920410156,297.2276916503906,284.9083251953125,1.0,0.6980270147323608,0.3728440105915069,0.3728440105915069,1.0,1.0,-3.545112609863281,0.9914005994796752,2.5537118911743164,0.1907628029584884,0.8402981162071228,0.8402981162071228,0.0,262.2088317871094,269.0,59684.7890625,0.0,4128.09814453125,1.0,278.8583984375,282.9505310058594,295.39678955078125,299.2689819335937,293.1499938964844,293.1499938964844,279.1499938964844,38802.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550812840461732,1.0,0.0,0.0,3.485168218612671,3.4851911067962646,8.104771609396266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.0986328125,0.0,1377.423583984375,1895.4371337890625,0.0,3908.62109375,0.8711019158363342,1.0,0.0,3.0,1.0,0.0
17851620,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7905401587486267,0.4246198236942291,0.3872252702713012,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9168310165405272,0.668832004070282,0.6364389061927795,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8703005313873291,0.5752020478248596,0.4048175811767578,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7978418469429016,0.4366093277931213,0.4188372194766998,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.655776858329773,0.2395992428064346,1.1082168817520142,284.99591064453125,284.95001220703125,299.9964904785156,292.3412780761719,298.00457763671875,297.2318115234375,284.9951171875,1.0,0.6999499201774597,0.3721429407596588,0.3721429407596588,1.0,1.0,-3.549508810043335,0.9906675815582277,2.5588412284851074,0.1889615952968597,0.9210989475250244,0.9210989475250244,0.0,264.9580993652344,272.0,59025.76171875,0.0,4156.26416015625,1.0,279.1411437988281,283.0594787597656,295.3213806152344,299.0787658691406,293.1499938964844,293.1499938964844,278.8500061035156,33539.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947521984577179,1.0,0.0,0.0,3.6006407737731934,3.600663900375366,8.650732752357726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.1279296875,0.0,1460.78173828125,1895.4371337890625,0.0,3840.61083984375,0.8924679756164551,1.0,0.0,3.0,1.0,0.0
17851680,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7905401587486267,0.4246198236942291,0.3872252702713012,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9168310165405272,0.668832004070282,0.6364389061927795,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8703005313873291,0.5752020478248596,0.4048175811767578,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7978418469429016,0.4366093277931213,0.4188372194766998,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.655776858329773,0.2395992428064346,1.1082168817520142,284.99591064453125,284.95001220703125,299.9964904785156,292.3412780761719,298.00457763671875,297.2318115234375,284.9951171875,1.0,0.6999499201774597,0.3721429407596588,0.3721429407596588,1.0,1.0,-3.549508810043335,0.9906675815582277,2.5588412284851074,0.1889615952968597,0.9210989475250244,0.9210989475250244,0.0,264.9580993652344,272.0,59025.76171875,0.0,4156.26416015625,1.0,279.1411437988281,283.0594787597656,295.3213806152344,299.0787658691406,293.1499938964844,293.1499938964844,278.8500061035156,33539.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947521984577179,1.0,0.0,0.0,3.6006407737731934,3.600663900375366,8.650732752357726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.1279296875,0.0,1460.78173828125,1895.4371337890625,0.0,3840.61083984375,0.8924679756164551,1.0,0.0,3.0,1.0,0.0
