time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7878929972648621,0.4236098527908325,0.3866676092147827,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9137619137763976,0.6680899262428284,0.6361407041549683,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8692636489868164,0.5776153206825256,0.4067595601081848,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7957599759101868,0.4366039931774139,0.419140875339508,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.654003918170929,0.2394218295812606,1.108561635017395,284.9075012207031,284.95001220703125,299.9649353027344,292.31549072265625,297.9906921386719,297.2269592285156,284.9081420898437,1.0,0.7017489075660706,0.3714698851108551,0.3714698851108551,1.0,1.0,-3.5516040325164795,0.989258587360382,2.562345504760742,0.1872099488973617,0.8397590517997742,0.8397590517997742,0.0,268.1377868652344,272.0,59567.96875,0.0,4181.0439453125,1.0,278.86004638671875,282.9505920410156,295.3396911621094,299.2025146484375,293.1499938964844,293.1499938964844,278.8500061035156,38710.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557629227638244,1.0,0.0,0.0,3.4803991317749023,3.480422019958496,8.082606086645683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.1796875,0.0,1371.8756103515625,1895.4371337890625,0.0,3914.7275390625,0.870047390460968,1.0,0.0,3.0,1.0,0.0
17851800,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7877668738365173,0.423577070236206,0.3866333365440368,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9136163592338562,0.6680648326873779,0.6361134052276611,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8692048192024231,0.5777233839035034,0.4068314433097839,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7956580519676208,0.4366071820259094,0.4191430807113647,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6539168357849121,0.2394147515296936,1.1085420846939087,284.9085388183594,284.95001220703125,299.96368408203125,292.31451416015625,297.9901733398437,297.2268371582031,284.90899658203125,1.0,0.7018168568611145,0.3714418709278106,0.3714418709278106,1.0,1.0,-3.551595449447632,0.9891690611839294,2.5624263286590576,0.1871201395988464,0.8393254280090332,0.8393254280090332,0.0,268.27801513671875,275.0,59558.34375,0.0,4181.87255859375,1.0,278.8587646484375,282.9512634277344,295.3370056152344,299.19708251953125,293.1499938964844,293.1499938964844,279.1499938964844,38614.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557814002037048,1.0,0.0,0.0,3.478128671646118,3.478151559829712,8.072064474617946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.57958984375,0.0,1368.870849609375,1895.4371337890625,0.0,3914.89306640625,0.8693961501121521,1.0,0.0,3.0,1.0,0.0
17851860,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7858009338378906,0.4235280454158783,0.3864662647247314,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9112818837165833,0.6682419180870056,0.6361426711082458,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8688305020332336,0.5811092853546143,0.4091060161590576,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.79414302110672,0.4372762739658355,0.419691801071167,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.652564287185669,0.2395968735218048,1.1093047857284546,284.99609375,284.95001220703125,299.9338684082031,292.29266357421875,297.9828796386719,297.2302551269531,284.9953918457031,1.0,0.7037032246589661,0.370777279138565,0.370777279138565,1.0,1.0,-3.555735349655152,0.9884505867958068,2.5672848224639893,0.185404434800148,0.9194475412368774,0.9194475412368774,0.0,271.0370178222656,278.0,58928.75,0.0,4209.533203125,1.0,279.1410827636719,283.0624389648437,295.2714538574219,299.0189819335937,293.1499938964844,293.1499938964844,278.8500061035156,33518.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479930400848388,1.0,0.0,0.0,3.5923657417297363,3.59238862991333,8.611015687165491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.380859375,0.0,1451.7164306640625,1895.4371337890625,0.0,3844.86376953125,0.8905971646308899,1.0,0.0,3.0,1.0,0.0
17851920,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7858009338378906,0.4235280454158783,0.3864662647247314,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9112818837165833,0.6682419180870056,0.6361426711082458,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8688305020332336,0.5811092853546143,0.4091060161590576,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.79414302110672,0.4372762739658355,0.419691801071167,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.652564287185669,0.2395968735218048,1.1093047857284546,284.99609375,284.95001220703125,299.9338684082031,292.29266357421875,297.9828796386719,297.2302551269531,284.9953918457031,1.0,0.7037032246589661,0.370777279138565,0.370777279138565,1.0,1.0,-3.555735349655152,0.9884505867958068,2.5672848224639893,0.185404434800148,0.9194475412368774,0.9194475412368774,0.0,271.0370178222656,278.0,58928.75,0.0,4209.533203125,1.0,279.1410827636719,283.0624389648437,295.2714538574219,299.0189819335937,293.1499938964844,293.1499938964844,278.8500061035156,33518.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479930400848388,1.0,0.0,0.0,3.5923657417297363,3.59238862991333,8.611015687165491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.380859375,0.0,1451.7164306640625,1895.4371337890625,0.0,3844.86376953125,0.8905971646308899,1.0,0.0,3.0,1.0,0.0
17851980,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7831050157546997,0.422490507364273,0.3858861327171325,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9081853628158568,0.6673464775085449,0.6357062458992004,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8676662445068359,0.583396852016449,0.4109660983085632,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7920159101486206,0.4372684955596924,0.4199979305267334,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6507583260536194,0.2393928915262222,1.109565496444702,284.9075012207031,284.95001220703125,299.90728759765625,292.27606201171875,297.9697265625,297.2243957519531,284.9091796875,1.0,0.7055224776268005,0.3701127171516418,0.3701127171516418,1.0,1.0,-3.5574405193328857,0.9869328737258912,2.570507764816284,0.1836409717798233,0.8365865349769592,0.8365865349769592,0.0,274.3750305175781,281.0,59427.9453125,0.0,4234.31591796875,1.0,278.8584899902344,282.9527893066406,295.2985534667969,299.151123046875,293.1499938964844,293.1499938964844,279.1499938964844,38845.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561874866485596,1.0,0.0,0.0,3.4651269912719727,3.4651498794555664,8.011828640519525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.77294921875,0.0,1357.265380859375,1895.4371337890625,0.0,3918.528564453125,0.866698682308197,1.0,0.0,3.0,1.0,0.0
17852040,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7831050157546997,0.422490507364273,0.3858861327171325,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9081853628158568,0.6673464775085449,0.6357062458992004,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8676662445068359,0.583396852016449,0.4109660983085632,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7920159101486206,0.4372684955596924,0.4199979305267334,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6507583260536194,0.2393928915262222,1.109565496444702,284.9075012207031,284.95001220703125,299.90728759765625,292.27606201171875,297.9697265625,297.2243957519531,284.9091796875,1.0,0.7055224776268005,0.3701127171516418,0.3701127171516418,1.0,1.0,-3.5574405193328857,0.9869328737258912,2.570507764816284,0.1836409717798233,0.8365865349769592,0.8365865349769592,0.0,274.3750305175781,281.0,59427.9453125,0.0,4234.31591796875,1.0,278.8584899902344,282.9527893066406,295.2985534667969,299.151123046875,293.1499938964844,293.1499938964844,279.1499938964844,38845.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561874866485596,1.0,0.0,0.0,3.4651269912719727,3.4651498794555664,8.011828640519525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.77294921875,0.0,1357.265380859375,1895.4371337890625,0.0,3918.528564453125,0.866698682308197,1.0,0.0,3.0,1.0,0.0
17852100,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7818983197212219,0.4224345088005066,0.3856475353240967,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9067972898483276,0.6673434376716614,0.6354981660842896,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8672187924385071,0.5850145220756531,0.4119339883327484,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7910546660423279,0.4375572800636291,0.4201479256153106,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6499176025390625,0.2394398897886276,1.1095681190490725,285.01141357421875,284.95001220703125,299.89532470703125,292.2698669433594,297.9665222167969,297.2255554199219,285.01171875,1.0,0.7063836455345154,0.369780421257019,0.369780421257019,1.0,1.0,-3.558244466781616,0.9861633777618408,2.5720808506011963,0.1826279759407043,0.9103230237960817,0.9103230237960817,0.0,275.909423828125,281.0,58736.2421875,0.0,4245.78125,1.0,279.09735107421875,283.0771179199219,295.2384948730469,298.9371337890625,293.1499938964844,293.1499938964844,279.1499938964844,33926.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501322507858276,1.0,0.0,0.0,3.523045063018799,3.5230674743652344,8.281893997263978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.66796875,0.0,1381.482177734375,1895.4371337890625,0.0,3864.1533203125,0.8769568204879761,1.0,0.0,3.0,1.0,0.0
17852160,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7812062501907349,0.4224605858325958,0.3857231438159942,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9059651494026184,0.6674532294273376,0.635643482208252,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8672618865966797,0.5867004990577698,0.4131463170051574,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7905526757240295,0.4379437267780304,0.4205431640148163,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6494495868682861,0.2395644187927246,1.1102513074874878,284.99676513671875,284.95001220703125,299.88427734375,292.26513671875,297.96435546875,297.22772216796875,284.9956359863281,1.0,0.7073620557785034,0.3694528639316559,0.3694528639316559,1.0,1.0,-3.561264038085937,0.9861195683479308,2.575144529342652,0.1819018274545669,0.918803334236145,0.918803334236145,0.0,277.13201904296875,284.0,58862.7734375,0.0,4261.2265625,1.0,279.1419372558594,283.064208984375,295.2410888671875,298.9815673828125,293.1499938964844,293.1499938964844,278.8500061035156,33368.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478636384010316,1.0,0.0,0.0,3.5882153511047363,3.58823823928833,8.591130153945414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.6142578125,0.0,1446.157470703125,1895.4371337890625,0.0,3843.695556640625,0.8893457651138306,1.0,0.0,3.0,1.0,0.0
17852220,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7786283493041992,0.4214354753494262,0.3851596713066101,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9031077027320862,0.6665083765983582,0.6351618766784668,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8661558628082275,0.5889394283294678,0.4149741530418396,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7885209918022156,0.437935322523117,0.4208526015281677,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6477302312850952,0.2393518835306167,1.1104769706726074,284.9092102050781,284.95001220703125,299.8650817871094,292.2601928710937,297.95343017578125,297.2220458984375,284.9105529785156,1.0,0.7091476321220398,0.3687977492809295,0.3687977492809295,1.0,1.0,-3.5628583431243896,0.9845876693725586,2.578270673751831,0.1801601201295852,0.8376719355583191,0.8376719355583191,0.0,280.4454650878906,287.0,59420.21484375,0.0,4285.62548828125,1.0,278.8585205078125,282.9554443359375,295.2803955078125,299.1259460449219,293.1499938964844,293.1499938964844,279.1499938964844,38700.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955636739730835,1.0,0.0,0.0,3.4644935131073,3.4645164012908936,8.008898930711439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.8779296875,0.0,1355.5911865234375,1895.4371337890625,0.0,3913.59716796875,0.8664306402206421,1.0,0.0,3.0,1.0,0.0
17852280,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7786283493041992,0.4214354753494262,0.3851596713066101,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9031077027320862,0.6665083765983582,0.6351618766784668,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8661558628082275,0.5889394283294678,0.4149741530418396,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7885209918022156,0.437935322523117,0.4208526015281677,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6477302312850952,0.2393518835306167,1.1104769706726074,284.9092102050781,284.95001220703125,299.8650817871094,292.2601928710937,297.95343017578125,297.2220458984375,284.9105529785156,1.0,0.7091476321220398,0.3687977492809295,0.3687977492809295,1.0,1.0,-3.5628583431243896,0.9845876693725586,2.578270673751831,0.1801601201295852,0.8376719355583191,0.8376719355583191,0.0,280.4454650878906,287.0,59420.21484375,0.0,4285.62548828125,1.0,278.8585205078125,282.9554443359375,295.2803955078125,299.1259460449219,293.1499938964844,293.1499938964844,279.1499938964844,38700.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955636739730835,1.0,0.0,0.0,3.4644935131073,3.4645164012908936,8.008898930711439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.8779296875,0.0,1355.5911865234375,1895.4371337890625,0.0,3913.59716796875,0.8664306402206421,1.0,0.0,3.0,1.0,0.0
17852340,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.776804506778717,0.4213994741439819,0.3850003480911255,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.90104341506958,0.666554868221283,0.6350517868995667,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8657753467559814,0.5921903252601624,0.4171236455440521,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7871159315109253,0.4385978877544403,0.4213925004005432,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6464752554893494,0.239509180188179,1.111115574836731,284.9974975585937,284.95001220703125,299.8500061035156,292.2616271972656,297.9502868652344,297.2253723144531,284.9967346191406,1.0,0.7109560370445251,0.3681426644325256,0.3681426644325256,1.0,1.0,-3.5665292739868164,0.9837310314178468,2.5827982425689697,0.1784244030714035,0.9193140268325806,0.9193140268325806,0.0,283.194091796875,290.0,58861.57421875,0.0,4312.1689453125,1.0,279.1409912109375,283.06573486328125,295.23687744140625,298.9731750488281,293.1499938964844,293.1499938964844,278.8500061035156,33412.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470862746238708,1.0,0.0,0.0,3.58553433418274,3.585557460784912,8.578297183703398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.8857421875,0.0,1443.605224609375,1895.4371337890625,0.0,3836.675048828125,0.8890001773834229,1.0,0.0,3.0,1.0,0.0
17852400,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.776804506778717,0.4213994741439819,0.3850003480911255,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.90104341506958,0.666554868221283,0.6350517868995667,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8657753467559814,0.5921903252601624,0.4171236455440521,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7871159315109253,0.4385978877544403,0.4213925004005432,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6464752554893494,0.239509180188179,1.111115574836731,284.9974975585937,284.95001220703125,299.8500061035156,292.2616271972656,297.9502868652344,297.2253723144531,284.9967346191406,1.0,0.7109560370445251,0.3681426644325256,0.3681426644325256,1.0,1.0,-3.5665292739868164,0.9837310314178468,2.5827982425689697,0.1784244030714035,0.9193140268325806,0.9193140268325806,0.0,283.194091796875,290.0,58861.57421875,0.0,4312.1689453125,1.0,279.1409912109375,283.06573486328125,295.23687744140625,298.9731750488281,293.1499938964844,293.1499938964844,278.8500061035156,33412.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470862746238708,1.0,0.0,0.0,3.58553433418274,3.585557460784912,8.578297183703398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.8857421875,0.0,1443.605224609375,1895.4371337890625,0.0,3836.675048828125,0.8890001773834229,1.0,0.0,3.0,1.0,0.0
17852460,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7743104696273804,0.4203835427761078,0.3844366371631622,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8983044624328613,0.6655663847923279,0.6345198750495911,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8646963238716125,0.594376266002655,0.4189105033874511,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.785146951675415,0.4385831952095032,0.421690821647644,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.644816517829895,0.2392865270376205,1.1112825870513916,284.90985107421875,284.95001220703125,299.8385009765625,292.2685241699219,297.94158935546875,297.21978759765625,284.9111022949219,1.0,0.7127102613449097,0.3674907386302948,0.3674907386302948,1.0,1.0,-3.567929267883301,0.9821392297744752,2.585789918899536,0.1766709238290786,0.8386405110359192,0.8386405110359192,0.0,286.5072326660156,293.0,59459.4765625,0.0,4336.10302734375,1.0,278.8584899902344,282.9559936523437,295.28759765625,299.1314697265625,293.1499938964844,293.1499938964844,279.1499938964844,38625.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545905590057372,1.0,0.0,0.0,3.466813325881958,3.466836214065552,8.019628126021416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.14111328125,0.0,1357.4114990234375,1895.4371337890625,0.0,3904.221923828125,0.8668661117553711,1.0,0.0,3.0,1.0,0.0
17852520,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7743104696273804,0.4203835427761078,0.3844366371631622,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8983044624328613,0.6655663847923279,0.6345198750495911,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8646963238716125,0.594376266002655,0.4189105033874511,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.785146951675415,0.4385831952095032,0.421690821647644,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.644816517829895,0.2392865270376205,1.1112825870513916,284.90985107421875,284.95001220703125,299.8385009765625,292.2685241699219,297.94158935546875,297.21978759765625,284.9111022949219,1.0,0.7127102613449097,0.3674907386302948,0.3674907386302948,1.0,1.0,-3.567929267883301,0.9821392297744752,2.585789918899536,0.1766709238290786,0.8386405110359192,0.8386405110359192,0.0,286.5072326660156,293.0,59459.4765625,0.0,4336.10302734375,1.0,278.8584899902344,282.9559936523437,295.28759765625,299.1314697265625,293.1499938964844,293.1499938964844,279.1499938964844,38625.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545905590057372,1.0,0.0,0.0,3.466813325881958,3.466836214065552,8.019628126021416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.14111328125,0.0,1357.4114990234375,1895.4371337890625,0.0,3904.221923828125,0.8668661117553711,1.0,0.0,3.0,1.0,0.0
17852580,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7725582122802734,0.4203535616397857,0.3842828273773193,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8962872624397278,0.6655687093734741,0.6343684792518616,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8643313050270081,0.5975765585899353,0.4210242629051208,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7837951183319092,0.4392405450344085,0.4222253561019897,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6436099410057068,0.2394343763589859,1.1118777990341189,284.998291015625,284.95001220703125,299.8297424316406,292.279541015625,297.94024658203125,297.22314453125,284.99755859375,1.0,0.714491069316864,0.3668388128280639,0.3668388128280639,1.0,1.0,-3.571455478668213,0.9812369346618652,2.590218544006348,0.1749279946088791,0.9207748770713806,0.9207748770713806,0.0,289.2508850097656,296.0,58916.26953125,0.0,4362.31298828125,1.0,279.1410217285156,283.06591796875,295.2543640136719,298.99139404296875,293.1499938964844,293.1499938964844,278.8500061035156,33371.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945956826210022,1.0,0.0,0.0,3.588716506958008,3.5887393951416016,8.593530083089718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.88671875,0.0,1446.714599609375,1895.4371337890625,0.0,3826.4658203125,0.889684796333313,1.0,0.0,3.0,1.0,0.0
17852640,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7725582122802734,0.4203535616397857,0.3842828273773193,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8962872624397278,0.6655687093734741,0.6343684792518616,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8643313050270081,0.5975765585899353,0.4210242629051208,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7837951183319092,0.4392405450344085,0.4222253561019897,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6436099410057068,0.2394343763589859,1.1118777990341189,284.998291015625,284.95001220703125,299.8297424316406,292.279541015625,297.94024658203125,297.22314453125,284.99755859375,1.0,0.714491069316864,0.3668388128280639,0.3668388128280639,1.0,1.0,-3.571455478668213,0.9812369346618652,2.590218544006348,0.1749279946088791,0.9207748770713806,0.9207748770713806,0.0,289.2508850097656,296.0,58916.26953125,0.0,4362.31298828125,1.0,279.1410217285156,283.06591796875,295.2543640136719,298.99139404296875,293.1499938964844,293.1499938964844,278.8500061035156,33371.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945956826210022,1.0,0.0,0.0,3.588716506958008,3.5887393951416016,8.593530083089718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.88671875,0.0,1446.714599609375,1895.4371337890625,0.0,3826.4658203125,0.889684796333313,1.0,0.0,3.0,1.0,0.0
17852700,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7716082334518433,0.4198933243751526,0.3841743171215057,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8952083587646484,0.6651196479797363,0.634279727935791,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8640551567077637,0.5986810326576233,0.4220376908779144,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7830712199211121,0.4392829537391662,0.4225054383277893,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6429905891418457,0.2393610626459121,1.1123125553131104,284.8821105957031,284.95001220703125,299.8263244628906,292.2865295410156,297.9369812011719,297.2209167480469,284.8812561035156,1.0,0.7154213190078735,0.3665128350257873,0.3665128350257873,1.0,1.0,-3.5733041763305664,0.9808051586151124,2.592499017715454,0.1741887032985687,0.839654803276062,0.839654803276062,0.0,290.7359619140625,296.0,59751.43359375,0.0,4376.3447265625,1.0,278.8996276855469,282.93389892578125,295.3153381347656,299.2129821777344,293.1499938964844,293.1499938964844,278.8500061035156,37931.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517415165901184,1.0,0.0,0.0,3.547844648361206,3.547868013381958,8.398901059081254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.7841796875,0.0,1436.50390625,1895.4371337890625,0.0,3878.63720703125,0.881696343421936,1.0,0.0,3.0,1.0,0.0
17852760,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7701579332351685,0.4193474948406219,0.3837289810180664,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.893615186214447,0.6645410060882568,0.6338003277778625,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8632827401161194,0.5996995568275452,0.4227706789970398,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7818965911865234,0.4392214119434356,0.4225204885005951,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6420156955718994,0.2392036616802215,1.11201012134552,284.91082763671875,284.95001220703125,299.8235168457031,292.29443359375,297.93310546875,297.2176208496094,284.9117431640625,1.0,0.7162195444107056,0.3662005364894867,0.3662005364894867,1.0,1.0,-3.572729587554932,0.9796383380889891,2.5930912494659424,0.17320317029953,0.8407419323921204,0.8407419323921204,0.0,292.5586242675781,299.0,59553.9296875,0.0,4385.92626953125,1.0,278.8584289550781,282.95623779296875,295.3130798339844,299.15966796875,293.1499938964844,293.1499938964844,279.1499938964844,38540.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533787965774536,1.0,0.0,0.0,3.473099946975708,3.4731228351593018,8.048739346122602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.595703125,0.0,1363.2095947265625,1895.4371337890625,0.0,3893.349365234375,0.8682610988616943,1.0,0.0,3.0,1.0,0.0
17852820,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7684674859046936,0.4193204045295715,0.3835771679878235,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8916364312171936,0.6644982099533081,0.6336063742637634,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8629193305969238,0.6028369069099426,0.4248393476009369,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.78058922290802,0.439871609210968,0.4230478405952453,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.640849232673645,0.2393414974212646,1.1125606298446655,284.9989624023437,284.95001220703125,299.819580078125,292.3128662109375,297.9331359863281,297.220947265625,284.99822998046875,1.0,0.7179738283157349,0.3655759692192077,0.3655759692192077,1.0,1.0,-3.5760905742645264,0.978760063648224,2.597330331802368,0.1715286970138549,0.9228585958480836,0.9228585958480836,0.0,295.3046264648437,302.0,59011.6875,0.0,4411.78369140625,1.0,279.1410522460937,283.0652160644531,295.287353515625,299.0285339355469,293.1499938964844,293.1499938964844,278.8500061035156,33347.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446932673454284,1.0,0.0,0.0,3.5952181816101074,3.595241069793701,8.624695624348533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.7958984375,0.0,1453.52490234375,1895.4371337890625,0.0,3815.03173828125,0.8911243081092834,1.0,0.0,3.0,1.0,0.0
17852880,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7684674859046936,0.4193204045295715,0.3835771679878235,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8916364312171936,0.6644982099533081,0.6336063742637634,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8629193305969238,0.6028369069099426,0.4248393476009369,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.78058922290802,0.439871609210968,0.4230478405952453,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.640849232673645,0.2393414974212646,1.1125606298446655,284.9989624023437,284.95001220703125,299.819580078125,292.3128662109375,297.9331359863281,297.220947265625,284.99822998046875,1.0,0.7179738283157349,0.3655759692192077,0.3655759692192077,1.0,1.0,-3.5760905742645264,0.978760063648224,2.597330331802368,0.1715286970138549,0.9228585958480836,0.9228585958480836,0.0,295.3046264648437,302.0,59011.6875,0.0,4411.78369140625,1.0,279.1410522460937,283.0652160644531,295.287353515625,299.0285339355469,293.1499938964844,293.1499938964844,278.8500061035156,33347.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446932673454284,1.0,0.0,0.0,3.5952181816101074,3.595241069793701,8.624695624348533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.7958984375,0.0,1453.52490234375,1895.4371337890625,0.0,3815.03173828125,0.8911243081092834,1.0,0.0,3.0,1.0,0.0
17852940,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7661533951759338,0.4183207750320434,0.383030354976654,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8890256285667419,0.6634294390678406,0.6330007314682007,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8618903756141663,0.6048858761787415,0.4265377521514892,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7787537574768066,0.4398449957370758,0.4233372807502746,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6393109560012817,0.2391014099121093,1.112653732299805,284.9095458984375,284.95001220703125,299.8178100585937,292.3345947265625,297.9272155761719,297.21539306640625,284.9106140136719,1.0,0.7196760177612305,0.3649513721466064,0.3649513721466064,1.0,1.0,-3.577216148376465,0.9771532416343688,2.600062847137451,0.1698386073112487,0.8416939973831177,0.8416939973831177,0.0,298.6106872558594,305.0,59658.34765625,0.0,4435.03076171875,1.0,278.8588256835937,282.952880859375,295.3529052734375,299.2062683105469,293.1499938964844,293.1499938964844,279.1499938964844,38522.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520390629768372,1.0,0.0,0.0,3.481722116470337,3.4817450046539307,8.088751997092913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.45654296875,0.0,1371.8865966796875,1895.4371337890625,0.0,3881.312744140625,0.8700377941131592,1.0,0.0,3.0,1.0,0.0
17853000,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7661533951759338,0.4183207750320434,0.383030354976654,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8890256285667419,0.6634294390678406,0.6330007314682007,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8618903756141663,0.6048858761787415,0.4265377521514892,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7787537574768066,0.4398449957370758,0.4233372807502746,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6393109560012817,0.2391014099121093,1.112653732299805,284.9095458984375,284.95001220703125,299.8178100585937,292.3345947265625,297.9272155761719,297.21539306640625,284.9106140136719,1.0,0.7196760177612305,0.3649513721466064,0.3649513721466064,1.0,1.0,-3.577216148376465,0.9771532416343688,2.600062847137451,0.1698386073112487,0.8416939973831177,0.8416939973831177,0.0,298.6106872558594,305.0,59658.34765625,0.0,4435.03076171875,1.0,278.8588256835937,282.952880859375,295.3529052734375,299.2062683105469,293.1499938964844,293.1499938964844,279.1499938964844,38522.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520390629768372,1.0,0.0,0.0,3.481722116470337,3.4817450046539307,8.088751997092913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.45654296875,0.0,1371.8865966796875,1895.4371337890625,0.0,3881.312744140625,0.8700377941131592,1.0,0.0,3.0,1.0,0.0
17853060,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7645240426063538,0.4183046221733093,0.3828815519809723,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8870865106582642,0.6633499264717102,0.6327665448188782,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8615244030952454,0.6079532504081726,0.4285557270050049,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7774899005889893,0.4404934048652649,0.4238577783107757,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6381822228431702,0.2392328679561615,1.1131635904312134,284.9994201660156,284.95001220703125,299.8179016113281,292.3592834472656,297.9284362792969,297.2186889648437,284.99835205078125,1.0,0.7214040756225586,0.3643648028373718,0.3643648028373718,1.0,1.0,-3.580413818359375,0.976330578327179,2.604083299636841,0.1682651489973068,0.9254650473594666,0.9254650473594666,0.0,301.35809326171875,308.0,59142.29296875,0.0,4460.5283203125,1.0,279.1419677734375,283.0633544921875,295.332763671875,299.0811462402344,293.1499938964844,293.1499938964844,278.8500061035156,33261.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94322007894516,1.0,0.0,0.0,3.605986833572388,3.606009960174561,8.676439620103338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.2314453125,0.0,1464.506591796875,1895.4371337890625,0.0,3801.68310546875,0.8932293653488159,1.0,0.0,3.0,1.0,0.0
17853120,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7645240426063538,0.4183046221733093,0.3828815519809723,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8870865106582642,0.6633499264717102,0.6327665448188782,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8615244030952454,0.6079532504081726,0.4285557270050049,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7774899005889893,0.4404934048652649,0.4238577783107757,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6381822228431702,0.2392328679561615,1.1131635904312134,284.9994201660156,284.95001220703125,299.8179016113281,292.3592834472656,297.9284362792969,297.2186889648437,284.99835205078125,1.0,0.7214040756225586,0.3643648028373718,0.3643648028373718,1.0,1.0,-3.580413818359375,0.976330578327179,2.604083299636841,0.1682651489973068,0.9254650473594666,0.9254650473594666,0.0,301.35809326171875,308.0,59142.29296875,0.0,4460.5283203125,1.0,279.1419677734375,283.0633544921875,295.332763671875,299.0811462402344,293.1499938964844,293.1499938964844,278.8500061035156,33261.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94322007894516,1.0,0.0,0.0,3.605986833572388,3.606009960174561,8.676439620103338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.2314453125,0.0,1464.506591796875,1895.4371337890625,0.0,3801.68310546875,0.8932293653488159,1.0,0.0,3.0,1.0,0.0
17853180,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7622770071029663,0.4173071086406708,0.3823411762714386,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8845067024230957,0.6622031331062317,0.6321023106575012,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.860443651676178,0.6097709536552429,0.4301280081272125,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7756997346878052,0.4404588639736175,0.4241437315940857,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.636681318283081,0.2389778345823288,1.113213062286377,284.9112548828125,284.95001220703125,299.8197021484375,292.38671875,297.9230041503906,297.21240234375,284.9120788574219,1.0,0.7230743765830994,0.3637782633304596,0.3637782633304596,1.0,1.0,-3.5812690258026123,0.9747514128684998,2.606517553329468,0.1666723191738128,0.8446747660636902,0.8446747660636902,0.0,304.6844177246094,311.0,59811.6640625,0.0,4483.203125,1.0,278.8585510253906,282.9535522460937,295.4048767089844,299.26678466796875,293.1499938964844,293.1499938964844,279.1499938964844,38436.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950663924217224,1.0,0.0,0.0,3.490432024002075,3.490454912185669,8.129272259793652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.3564453125,0.0,1380.2174072265625,1895.4371337890625,0.0,3868.941650390625,0.8720518946647644,1.0,0.0,3.0,1.0,0.0
17853240,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7622770071029663,0.4173071086406708,0.3823411762714386,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8845067024230957,0.6622031331062317,0.6321023106575012,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.860443651676178,0.6097709536552429,0.4301280081272125,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7756997346878052,0.4404588639736175,0.4241437315940857,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.636681318283081,0.2389778345823288,1.113213062286377,284.9112548828125,284.95001220703125,299.8197021484375,292.38671875,297.9230041503906,297.21240234375,284.9120788574219,1.0,0.7230743765830994,0.3637782633304596,0.3637782633304596,1.0,1.0,-3.5812690258026123,0.9747514128684998,2.606517553329468,0.1666723191738128,0.8446747660636902,0.8446747660636902,0.0,304.6844177246094,311.0,59811.6640625,0.0,4483.203125,1.0,278.8585510253906,282.9535522460937,295.4048767089844,299.26678466796875,293.1499938964844,293.1499938964844,279.1499938964844,38436.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950663924217224,1.0,0.0,0.0,3.490432024002075,3.490454912185669,8.129272259793652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.3564453125,0.0,1380.2174072265625,1895.4371337890625,0.0,3868.941650390625,0.8720518946647644,1.0,0.0,3.0,1.0,0.0
17853300,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7612645030021667,0.4172610342502594,0.3821178078651428,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8833113312721252,0.6620626449584961,0.6317732334136963,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8599915504455566,0.6111365556716919,0.4309220314025879,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7748823761940002,0.4407339692115783,0.4242828786373138,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.635968804359436,0.2389965057373047,1.1131006479263306,285.01416015625,284.95001220703125,299.8211975097656,292.4013671875,297.9233093261719,297.2131042480469,285.01470947265625,1.0,0.7238593697547913,0.3634849786758423,0.3634849786758423,1.0,1.0,-3.581585168838501,0.9739323854446412,2.6076529026031494,0.1657287329435348,0.9181678295135498,0.9181678295135498,0.0,306.2215270996094,311.0,59109.04296875,0.0,4493.48291015625,1.0,279.0979919433594,283.0748596191406,295.3662109375,299.0773010253906,293.1499938964844,293.1499938964844,279.1499938964844,33830.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442703127861024,1.0,0.0,0.0,3.547435522079468,3.5474581718444824,8.396964972234855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.9462890625,0.0,1406.2496337890625,1895.4371337890625,0.0,3811.200927734375,0.8823361396789551,1.0,0.0,3.0,1.0,0.0
17853360,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7607074975967407,0.417314350605011,0.3822118639945984,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8825807571411133,0.662050187587738,0.6317992806434631,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8599786162376404,0.6125795245170593,0.4319663047790527,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7744766473770142,0.4411188066005707,0.4246730208396911,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6355778574943542,0.239099696278572,1.1136789321899414,285.0008544921875,284.95001220703125,299.822998046875,292.41656494140625,297.924560546875,297.2149353027344,284.9997253417969,1.0,0.7247621417045593,0.3631938099861145,0.3631938099861145,1.0,1.0,-3.58414888381958,0.9738318920135498,2.6103169918060303,0.1650536060333252,0.9288092851638794,0.9288092851638794,0.0,307.4423522949219,314.0,59294.35546875,0.0,4507.96435546875,1.0,279.1421203613281,283.0630187988281,295.3890686035156,299.145751953125,293.1499938964844,293.1499938964844,278.8500061035156,33210.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416630268096924,1.0,0.0,0.0,3.615863561630249,3.615886688232422,8.724034046281304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.359375,0.0,1474.8414306640625,1895.4371337890625,0.0,3787.555419921875,0.8954552412033081,1.0,0.0,3.0,1.0,0.0
17853420,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7585419416427612,0.4163218736648559,0.3816835284233093,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8800475001335144,0.6608422994613647,0.6310763359069824,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8588588237762451,0.6142369508743286,0.4334077537059784,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7727474570274353,0.4410798847675323,0.4249616861343384,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6341201066970825,0.2388328164815902,1.1136841773986816,284.90966796875,284.95001220703125,299.8275756835937,292.4485778808594,297.91973876953125,297.2084350585937,284.9102478027344,1.0,0.726392924785614,0.3626115024089813,0.3626115024089813,1.0,1.0,-3.584740400314331,0.9721775650978088,2.612562894821167,0.1634530276060104,0.8464265465736389,0.8464265465736389,0.0,310.7670288085937,317.0,60012.8671875,0.0,4529.94091796875,1.0,278.8586120605469,282.9509582519531,295.4658203125,299.3380126953125,293.1499938964844,293.1499938964844,279.1499938964844,38361.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489341378211976,1.0,0.0,0.0,3.5046627521514893,3.504685878753662,8.195694931600883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.4443359375,0.0,1394.371337890625,1895.4371337890625,0.0,3853.354736328125,0.8750392198562622,1.0,0.0,3.0,1.0,0.0
17853480,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7585419416427612,0.4163218736648559,0.3816835284233093,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8800475001335144,0.6608422994613647,0.6310763359069824,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8588588237762451,0.6142369508743286,0.4334077537059784,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7727474570274353,0.4410798847675323,0.4249616861343384,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6341201066970825,0.2388328164815902,1.1136841773986816,284.90966796875,284.95001220703125,299.8275756835937,292.4485778808594,297.91973876953125,297.2084350585937,284.9102478027344,1.0,0.726392924785614,0.3626115024089813,0.3626115024089813,1.0,1.0,-3.584740400314331,0.9721775650978088,2.612562894821167,0.1634530276060104,0.8464265465736389,0.8464265465736389,0.0,310.7670288085937,317.0,60012.8671875,0.0,4529.94091796875,1.0,278.8586120605469,282.9509582519531,295.4658203125,299.3380126953125,293.1499938964844,293.1499938964844,279.1499938964844,38361.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489341378211976,1.0,0.0,0.0,3.5046627521514893,3.504685878753662,8.195694931600883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.4443359375,0.0,1394.371337890625,1895.4371337890625,0.0,3853.354736328125,0.8750392198562622,1.0,0.0,3.0,1.0,0.0
17853540,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7570381164550781,0.4163251519203186,0.3815564513206482,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8781697750091553,0.6606385707855225,0.6307292580604553,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8583931922912598,0.616955578327179,0.4351806938648224,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7715733647346497,0.4417260885238647,0.42548269033432,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6330536007881165,0.238943412899971,1.114104390144348,285.00115966796875,284.95001220703125,299.8332214355469,292.482421875,297.9219055175781,297.21099853515625,285.0003356933594,1.0,0.7280444502830505,0.3620291948318481,0.3620291948318481,1.0,1.0,-3.5874266624450684,0.9711941480636596,2.6162326335906982,0.1618912070989608,0.931727945804596,0.931727945804596,0.0,313.5121765136719,320.0,59479.46875,0.0,4554.1513671875,1.0,279.1413269042969,283.0633239746094,295.4556884765625,299.22296142578125,293.1499938964844,293.1499938964844,278.8500061035156,33295.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399920105934144,1.0,0.0,0.0,3.6257166862487793,3.6257400512695312,8.771644388616551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.271484375,0.0,1486.2213134765625,1895.4371337890625,0.0,3772.372314453125,0.8979275226593018,1.0,0.0,3.0,1.0,0.0
