time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7570381164550781,0.4163251519203186,0.3815564513206482,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8781697750091553,0.6606385707855225,0.6307292580604553,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8583931922912598,0.616955578327179,0.4351806938648224,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7715733647346497,0.4417260885238647,0.42548269033432,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6330536007881165,0.238943412899971,1.114104390144348,285.00115966796875,284.95001220703125,299.8332214355469,292.482421875,297.9219055175781,297.21099853515625,285.0003356933594,1.0,0.7280444502830505,0.3620291948318481,0.3620291948318481,1.0,1.0,-3.5874266624450684,0.9711941480636596,2.6162326335906982,0.1618912070989608,0.931727945804596,0.931727945804596,0.0,313.5121765136719,320.0,59479.46875,0.0,4554.1513671875,1.0,279.1413269042969,283.0633239746094,295.4556884765625,299.22296142578125,293.1499938964844,293.1499938964844,278.8500061035156,33295.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399920105934144,1.0,0.0,0.0,3.6257166862487793,3.6257400512695312,8.771644388616551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.271484375,0.0,1486.2213134765625,1895.4371337890625,0.0,3772.372314453125,0.8979275226593018,1.0,0.0,3.0,1.0,0.0
17853660,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7549386024475098,0.4153262078762054,0.381018579006195,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8756886720657349,0.6593830585479736,0.6299566030502319,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8572779893875122,0.6185209155082703,0.4365556836128235,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7698900699615479,0.4416659474372864,0.4257501065731048,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6316330432891846,0.2386654913425445,1.1140540838241575,284.9091491699219,284.95001220703125,299.8397216796875,292.5178527832031,297.91766357421875,297.20458984375,284.9097595214844,1.0,0.7296401262283325,0.3614560067653656,0.3614560067653656,1.0,1.0,-3.5877747535705566,0.9694819450378418,2.618292808532715,0.1603899449110031,0.8485889434814453,0.8485889434814453,0.0,316.838134765625,323.0,60210.80078125,0.0,4575.49267578125,1.0,278.8585205078125,282.95025634765625,295.5350952148437,299.4195251464844,293.1499938964844,293.1499938964844,279.1499938964844,38368.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472321271896362,1.0,0.0,0.0,3.516669273376465,3.5166923999786377,8.251945473602973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.5859375,0.0,1406.904541015625,1895.4371337890625,0.0,3837.9931640625,0.8776987791061401,1.0,0.0,3.0,1.0,0.0
17853720,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7549386024475098,0.4153262078762054,0.381018579006195,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8756886720657349,0.6593830585479736,0.6299566030502319,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8572779893875122,0.6185209155082703,0.4365556836128235,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7698900699615479,0.4416659474372864,0.4257501065731048,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6316330432891846,0.2386654913425445,1.1140540838241575,284.9091491699219,284.95001220703125,299.8397216796875,292.5178527832031,297.91766357421875,297.20458984375,284.9097595214844,1.0,0.7296401262283325,0.3614560067653656,0.3614560067653656,1.0,1.0,-3.5877747535705566,0.9694819450378418,2.618292808532715,0.1603899449110031,0.8485889434814453,0.8485889434814453,0.0,316.838134765625,323.0,60210.80078125,0.0,4575.49267578125,1.0,278.8585205078125,282.95025634765625,295.5350952148437,299.4195251464844,293.1499938964844,293.1499938964844,279.1499938964844,38368.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472321271896362,1.0,0.0,0.0,3.516669273376465,3.5166923999786377,8.251945473602973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.5859375,0.0,1406.904541015625,1895.4371337890625,0.0,3837.9931640625,0.8776987791061401,1.0,0.0,3.0,1.0,0.0
17853780,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7534924149513245,0.4153298139572143,0.3808889389038086,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8738574981689453,0.6591402292251587,0.629569947719574,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8568148612976074,0.6211647987365723,0.4382731914520263,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7687553763389587,0.4422964751720428,0.426254004240036,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6305992603302002,0.2387701570987701,1.1144384145736694,285.0018005371094,284.95001220703125,299.8468933105469,292.5545654296875,297.9203186035156,297.20721435546875,285.0009765625,1.0,0.7312601804733276,0.3608828485012054,0.3608828485012054,1.0,1.0,-3.590280055999756,0.968459963798523,2.6218202114105225,0.1589312702417373,0.934879720211029,0.934879720211029,0.0,319.57568359375,326.0,59675.39453125,0.0,4599.208984375,1.0,279.14141845703125,283.0637512207031,295.5278015136719,299.3073425292969,293.1499938964844,293.1499938964844,278.8500061035156,33300.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382730722427368,1.0,0.0,0.0,3.637346029281616,3.637369394302368,8.828003501548665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.3994140625,0.0,1499.0093994140625,1895.4371337890625,0.0,3756.73046875,0.9005317687988281,1.0,0.0,3.0,1.0,0.0
17853840,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7534924149513245,0.4153298139572143,0.3808889389038086,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8738574981689453,0.6591402292251587,0.629569947719574,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8568148612976074,0.6211647987365723,0.4382731914520263,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7687553763389587,0.4422964751720428,0.426254004240036,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6305992603302002,0.2387701570987701,1.1144384145736694,285.0018005371094,284.95001220703125,299.8468933105469,292.5545654296875,297.9203186035156,297.20721435546875,285.0009765625,1.0,0.7312601804733276,0.3608828485012054,0.3608828485012054,1.0,1.0,-3.590280055999756,0.968459963798523,2.6218202114105225,0.1589312702417373,0.934879720211029,0.934879720211029,0.0,319.57568359375,326.0,59675.39453125,0.0,4599.208984375,1.0,279.14141845703125,283.0637512207031,295.5278015136719,299.3073425292969,293.1499938964844,293.1499938964844,278.8500061035156,33300.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382730722427368,1.0,0.0,0.0,3.637346029281616,3.637369394302368,8.828003501548665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.3994140625,0.0,1499.0093994140625,1895.4371337890625,0.0,3756.73046875,0.9005317687988281,1.0,0.0,3.0,1.0,0.0
17853900,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7527117729187012,0.4148795008659363,0.3807986974716186,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8728882074356079,0.6585626602172852,0.6293702125549316,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.856502115726471,0.6219540238380432,0.4390870630741119,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7681516408920288,0.4423142373561859,0.4265213310718536,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6300755143165588,0.2386735528707504,1.1147900819778442,284.8810119628906,284.95001220703125,299.85064697265625,292.5733337402344,297.9187927246094,297.20465087890625,284.8800354003906,1.0,0.7321130633354187,0.3605962693691253,0.3605962693691253,1.0,1.0,-3.5916624069213867,0.967982292175293,2.6236801147460938,0.1583476960659027,0.8513011932373047,0.8513011932373047,0.0,321.0568542480469,326.0,60622.39453125,0.0,4612.11279296875,1.0,278.89849853515625,282.9259338378906,295.60107421875,299.546875,293.1499938964844,293.1499938964844,278.8500061035156,37712.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439822435379028,1.0,0.0,0.0,3.6016595363616943,3.6016833782196045,8.655628676024207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.8955078125,0.0,1492.6917724609375,1895.4371337890625,0.0,3808.59130859375,0.8935143947601318,1.0,0.0,3.0,1.0,0.0
17853960,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7514669299125671,0.4143219888210296,0.3803521394729614,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8714395761489868,0.6578376293182373,0.6287621855735779,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8557140827178955,0.622633695602417,0.4395909011363983,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7671235799789429,0.4422113597393036,0.4265049993991852,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.629220187664032,0.2384841293096542,1.1143670082092283,284.908203125,284.95001220703125,299.8544921875,292.59228515625,297.9164123535156,297.2008361816406,284.90936279296875,1.0,0.732827365398407,0.3603237569332123,0.3603237569332123,1.0,1.0,-3.5904736518859863,0.9667356014251708,2.6237380504608154,0.1575081199407577,0.8506793975830078,0.8506793975830078,0.0,322.8951110839844,329.0,60407.91796875,0.0,4620.10302734375,1.0,278.85809326171875,282.9496765136719,295.60992431640625,299.50762939453125,293.1499938964844,293.1499938964844,279.1499938964844,38496.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455181360244752,1.0,0.0,0.0,3.5276317596435547,3.527655124664306,8.303473464366107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.4287109375,0.0,1419.2958984375,1895.4371337890625,0.0,3822.497802734375,0.8802068829536438,1.0,0.0,3.0,1.0,0.0
17854020,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7500571608543396,0.4143202006816864,0.3802098929882049,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8696352243423462,0.657550036907196,0.6283267736434937,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8552329540252686,0.625194787979126,0.4412433803081512,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7660086750984192,0.4428191483020782,0.4269828200340271,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6282042860984802,0.2385822683572769,1.1147106885910034,285.00244140625,284.95001220703125,299.8623352050781,292.6307373046875,297.9192199707031,297.2033996582031,285.0016174316406,1.0,0.7344158887863159,0.3597787618637085,0.3597787618637085,1.0,1.0,-3.5927462577819824,0.9657254815101624,2.627020835876465,0.15608811378479,0.938231885433197,0.938231885433197,0.0,325.6376953125,332.0,59879.734375,0.0,4643.25146484375,1.0,279.1415100097656,283.0643005371094,295.6040344238281,299.3968811035156,293.1499938964844,293.1499938964844,278.8500061035156,33305.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365571737289428,1.0,0.0,0.0,3.6494178771972656,3.6494414806365967,8.886699447430146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.7421875,0.0,1512.364990234375,1895.4371337890625,0.0,3741.093994140625,0.9032527804374696,1.0,0.0,3.0,1.0,0.0
17854080,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7500571608543396,0.4143202006816864,0.3802098929882049,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8696352243423462,0.657550036907196,0.6283267736434937,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8552329540252686,0.625194787979126,0.4412433803081512,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7660086750984192,0.4428191483020782,0.4269828200340271,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6282042860984802,0.2385822683572769,1.1147106885910034,285.00244140625,284.95001220703125,299.8623352050781,292.6307373046875,297.9192199707031,297.2033996582031,285.0016174316406,1.0,0.7344158887863159,0.3597787618637085,0.3597787618637085,1.0,1.0,-3.5927462577819824,0.9657254815101624,2.627020835876465,0.15608811378479,0.938231885433197,0.938231885433197,0.0,325.6376953125,332.0,59879.734375,0.0,4643.25146484375,1.0,279.1415100097656,283.0643005371094,295.6040344238281,299.3968811035156,293.1499938964844,293.1499938964844,278.8500061035156,33305.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365571737289428,1.0,0.0,0.0,3.6494178771972656,3.6494414806365967,8.886699447430146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.7421875,0.0,1512.364990234375,1895.4371337890625,0.0,3741.093994140625,0.9032527804374696,1.0,0.0,3.0,1.0,0.0
17854140,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7480825185775757,0.4132981300354004,0.3796610832214355,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8672587275505066,0.6561954617500305,0.6274694800376892,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8541247248649597,0.6265625357627869,0.442491739988327,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7644069790840149,0.4427024722099304,0.427204966545105,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6268486380577087,0.2382871508598327,1.1146010160446167,284.9079895019531,284.95001220703125,299.8702087402344,292.6695861816406,297.9154663085937,297.1971435546875,284.90869140625,1.0,0.7359515428543091,0.3592337965965271,0.3592337965965271,1.0,1.0,-3.592701435089112,0.9639716148376464,2.628729820251465,0.154665932059288,0.853329598903656,0.853329598903656,0.0,328.9642028808594,335.0,60635.9609375,0.0,4663.5419921875,1.0,278.8583068847656,282.948974609375,295.6867980957031,299.5987854003906,293.1499938964844,293.1499938964844,279.1499938964844,38373.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437804222106934,1.0,0.0,0.0,3.54227614402771,3.542299509048462,8.372557545044401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.857421875,0.0,1433.8267822265625,1895.4371337890625,0.0,3806.762451171875,0.8833629488945007,1.0,0.0,3.0,1.0,0.0
17854200,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7480825185775757,0.4132981300354004,0.3796610832214355,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8672587275505066,0.6561954617500305,0.6274694800376892,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8541247248649597,0.6265625357627869,0.442491739988327,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7644069790840149,0.4427024722099304,0.427204966545105,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6268486380577087,0.2382871508598327,1.1146010160446167,284.9079895019531,284.95001220703125,299.8702087402344,292.6695861816406,297.9154663085937,297.1971435546875,284.90869140625,1.0,0.7359515428543091,0.3592337965965271,0.3592337965965271,1.0,1.0,-3.592701435089112,0.9639716148376464,2.628729820251465,0.154665932059288,0.853329598903656,0.853329598903656,0.0,328.9642028808594,335.0,60635.9609375,0.0,4663.5419921875,1.0,278.8583068847656,282.948974609375,295.6867980957031,299.5987854003906,293.1499938964844,293.1499938964844,279.1499938964844,38373.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437804222106934,1.0,0.0,0.0,3.54227614402771,3.542299509048462,8.372557545044401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.857421875,0.0,1433.8267822265625,1895.4371337890625,0.0,3806.762451171875,0.8833629488945007,1.0,0.0,3.0,1.0,0.0
17854260,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7467124462127686,0.4132887423038482,0.3795076310634613,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8654872179031372,0.6558619737625122,0.626987636089325,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8536325693130493,0.6290404796600342,0.4440820813179016,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7633148431777954,0.4432839751243591,0.4276553392410278,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6258516311645508,0.2383799850940704,1.114912033081055,285.0028991699219,284.95001220703125,299.8779296875,292.7086181640625,297.91827392578125,297.1996459960937,285.001708984375,1.0,0.737507700920105,0.3587278127670288,0.3587278127670288,1.0,1.0,-3.594757556915283,0.9630087018013,2.631748676300049,0.1533385068178177,0.9415190815925598,0.9415190815925598,0.0,331.7048645019531,338.0,60089.9765625,0.0,4686.11474609375,1.0,279.1424255371094,283.0644836425781,295.6814270019531,299.4884338378906,293.1499938964844,293.1499938964844,278.8500061035156,33252.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348185062408448,1.0,0.0,0.0,3.663272857666016,3.663296461105346,8.954303893915494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.5048828125,0.0,1527.357177734375,1895.4371337890625,0.0,3725.227294921875,0.9060972929000854,1.0,0.0,3.0,1.0,0.0
17854320,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7467124462127686,0.4132887423038482,0.3795076310634613,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8654872179031372,0.6558619737625122,0.626987636089325,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8536325693130493,0.6290404796600342,0.4440820813179016,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7633148431777954,0.4432839751243591,0.4276553392410278,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6258516311645508,0.2383799850940704,1.114912033081055,285.0028991699219,284.95001220703125,299.8779296875,292.7086181640625,297.91827392578125,297.1996459960937,285.001708984375,1.0,0.737507700920105,0.3587278127670288,0.3587278127670288,1.0,1.0,-3.594757556915283,0.9630087018013,2.631748676300049,0.1533385068178177,0.9415190815925598,0.9415190815925598,0.0,331.7048645019531,338.0,60089.9765625,0.0,4686.11474609375,1.0,279.1424255371094,283.0644836425781,295.6814270019531,299.4884338378906,293.1499938964844,293.1499938964844,278.8500061035156,33252.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348185062408448,1.0,0.0,0.0,3.663272857666016,3.663296461105346,8.954303893915494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.5048828125,0.0,1527.357177734375,1895.4371337890625,0.0,3725.227294921875,0.9060972929000854,1.0,0.0,3.0,1.0,0.0
17854380,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7447986602783203,0.4122458398342132,0.3789549171924591,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8631662726402283,0.6544504165649414,0.6260911822319031,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8525314331054688,0.6303006410598755,0.445269763469696,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7617536783218384,0.4431302547454834,0.4278533458709717,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6245254874229431,0.2380768209695816,1.1147915124893188,284.90655517578125,284.95001220703125,299.8852233886719,292.7474975585937,297.9144592285156,297.19342041015625,284.90753173828125,1.0,0.739014208316803,0.3582218289375305,0.3582218289375305,1.0,1.0,-3.594546318054199,0.9613237977027892,2.6332225799560547,0.1520249545574188,0.8552635312080383,0.8552635312080383,0.0,335.02606201171875,341.0,60846.1015625,0.0,4705.9169921875,1.0,278.8578491210937,282.9479064941406,295.7651672363281,299.6917419433594,293.1499938964844,293.1499938964844,279.1499938964844,38461.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942129909992218,1.0,0.0,0.0,3.5545241832733154,3.5545477867126465,8.430557159044838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.0078125,0.0,1447.45703125,1895.4371337890625,0.0,3791.79345703125,0.8860560059547424,1.0,0.0,3.0,1.0,0.0
17854440,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7447986602783203,0.4122458398342132,0.3789549171924591,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8631662726402283,0.6544504165649414,0.6260911822319031,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8525314331054688,0.6303006410598755,0.445269763469696,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7617536783218384,0.4431302547454834,0.4278533458709717,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6245254874229431,0.2380768209695816,1.1147915124893188,284.90655517578125,284.95001220703125,299.8852233886719,292.7474975585937,297.9144592285156,297.19342041015625,284.90753173828125,1.0,0.739014208316803,0.3582218289375305,0.3582218289375305,1.0,1.0,-3.594546318054199,0.9613237977027892,2.6332225799560547,0.1520249545574188,0.8552635312080383,0.8552635312080383,0.0,335.02606201171875,341.0,60846.1015625,0.0,4705.9169921875,1.0,278.8578491210937,282.9479064941406,295.7651672363281,299.6917419433594,293.1499938964844,293.1499938964844,279.1499938964844,38461.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942129909992218,1.0,0.0,0.0,3.5545241832733154,3.5545477867126465,8.430557159044838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.0078125,0.0,1447.45703125,1895.4371337890625,0.0,3791.79345703125,0.8860560059547424,1.0,0.0,3.0,1.0,0.0
17854500,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.743910014629364,0.4121691882610321,0.3786963522434234,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.862069845199585,0.6541799306869507,0.6256316304206848,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8520559668540955,0.631437361240387,0.4458849132061004,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7610166072845459,0.4433409869670868,0.4279261827468872,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6238744258880615,0.2380712479352951,1.1145559549331665,285.01611328125,284.95001220703125,299.888671875,292.76678466796875,297.915283203125,297.1940612792969,285.0170288085937,1.0,0.7397119998931885,0.3579688370227813,0.3579688370227813,1.0,1.0,-3.59421968460083,0.9604180455207824,2.6338016986846924,0.1512115895748138,0.9326890707015992,0.9326890707015992,0.0,336.572265625,341.0,60076.66796875,0.0,4714.51220703125,1.0,279.0994873046875,283.0741882324219,295.7315673828125,299.5040588378906,293.1499938964844,293.1499938964844,279.1499938964844,33937.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357531666755676,1.0,0.0,0.0,3.607109308242798,3.60713267326355,8.681843155500246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.3671875,0.0,1470.7181396484375,1895.4371337890625,0.0,3733.759521484375,0.8957715034484863,1.0,0.0,3.0,1.0,0.0
17854560,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.743448793888092,0.4122160077095032,0.3787762820720672,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8614108562469482,0.6540595293045044,0.6255491971969604,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.85201096534729,0.6326816082000732,0.4467855095863342,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7606679797172546,0.4436749219894409,0.4282647967338562,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6235340237617493,0.238161489367485,1.1150568723678589,285.003662109375,284.95001220703125,299.8919372558594,292.78594970703125,297.9169616699219,297.19586181640625,285.0024719238281,1.0,0.740534782409668,0.3577218353748321,0.3577218353748321,1.0,1.0,-3.59630823135376,0.9602869153022766,2.636021137237549,0.1506812572479248,0.9448316693305968,0.9448316693305968,0.0,337.7776184082031,344.0,60290.47265625,0.0,4727.767578125,1.0,279.1426086425781,283.0654602050781,295.75885009765625,299.5794677734375,293.1499938964844,293.1499938964844,278.8500061035156,33256.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332142472267152,1.0,0.0,0.0,3.674863576889038,3.674887180328369,9.011056363306124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.2626953125,0.0,1540.3392333984375,1895.4371337890625,0.0,3710.5673828125,0.9087544083595276,1.0,0.0,3.0,1.0,0.0
17854620,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7415817379951477,0.4111517965793609,0.3782093524932861,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8591349124908447,0.6525906920433044,0.624603807926178,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8509058952331543,0.6338307857513428,0.4479030072689056,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7591360211372375,0.4434808492660522,0.4284291267395019,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6222254633903503,0.2378503084182739,1.114910125732422,284.9057922363281,284.95001220703125,299.8978271484375,292.8236694335937,297.9127502441406,297.1896057128906,284.90679931640625,1.0,0.7420071959495544,0.3572278320789337,0.3572278320789337,1.0,1.0,-3.595864534378052,0.9585656523704528,2.637298822402954,0.1493762284517288,0.8574016094207764,0.8574016094207764,0.0,341.09765625,347.0,61050.59375,0.0,4746.91650390625,1.0,278.8577880859375,282.947509765625,295.84149169921875,299.7822570800781,293.1499938964844,293.1499938964844,279.1499938964844,38474.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405531287193298,1.0,0.0,0.0,3.566675901412964,3.566699743270874,8.488298135489458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.705078125,0.0,1460.5225830078125,1895.4371337890625,0.0,3777.473388671875,0.8887526392936707,1.0,0.0,3.0,1.0,0.0
17854680,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7415817379951477,0.4111517965793609,0.3782093524932861,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8591349124908447,0.6525906920433044,0.624603807926178,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8509058952331543,0.6338307857513428,0.4479030072689056,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7591360211372375,0.4434808492660522,0.4284291267395019,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6222254633903503,0.2378503084182739,1.114910125732422,284.9057922363281,284.95001220703125,299.8978271484375,292.8236694335937,297.9127502441406,297.1896057128906,284.90679931640625,1.0,0.7420071959495544,0.3572278320789337,0.3572278320789337,1.0,1.0,-3.595864534378052,0.9585656523704528,2.637298822402954,0.1493762284517288,0.8574016094207764,0.8574016094207764,0.0,341.09765625,347.0,61050.59375,0.0,4746.91650390625,1.0,278.8577880859375,282.947509765625,295.84149169921875,299.7822570800781,293.1499938964844,293.1499938964844,279.1499938964844,38474.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405531287193298,1.0,0.0,0.0,3.566675901412964,3.566699743270874,8.488298135489458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.705078125,0.0,1460.5225830078125,1895.4371337890625,0.0,3777.473388671875,0.8887526392936707,1.0,0.0,3.0,1.0,0.0
17854740,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7402656078338623,0.4111001491546631,0.3780169486999511,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8574116230010986,0.6521428823471069,0.6240141987800598,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8503719568252563,0.6361083388328552,0.4493506550788879,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7580693364143372,0.4439869225025177,0.4288076758384704,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6212469339370728,0.2379286140203476,1.115154504776001,285.0039978027344,284.95001220703125,299.9027099609375,292.86041259765625,297.91473388671875,297.1920166015625,285.0032043457031,1.0,0.743493378162384,0.3567338585853576,0.3567338585853576,1.0,1.0,-3.5974056720733643,0.957477331161499,2.639928340911865,0.148020252585411,0.9476410150527954,0.9476410150527954,0.0,343.843994140625,350.0,60476.50390625,0.0,4768.14208984375,1.0,279.14178466796875,283.0665283203125,295.8345642089844,299.668212890625,293.1499938964844,293.1499938964844,278.8500061035156,33349.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317653775215148,1.0,0.0,0.0,3.6838107109069824,3.6838345527648926,9.054988936441076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.474609375,0.0,1551.0958251953125,1895.4371337890625,0.0,3697.31201171875,0.9110885858535768,1.0,0.0,3.0,1.0,0.0
17854800,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7402656078338623,0.4111001491546631,0.3780169486999511,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8574116230010986,0.6521428823471069,0.6240141987800598,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8503719568252563,0.6361083388328552,0.4493506550788879,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7580693364143372,0.4439869225025177,0.4288076758384704,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6212469339370728,0.2379286140203476,1.115154504776001,285.0039978027344,284.95001220703125,299.9027099609375,292.86041259765625,297.91473388671875,297.1920166015625,285.0032043457031,1.0,0.743493378162384,0.3567338585853576,0.3567338585853576,1.0,1.0,-3.5974056720733643,0.957477331161499,2.639928340911865,0.148020252585411,0.9476410150527954,0.9476410150527954,0.0,343.843994140625,350.0,60476.50390625,0.0,4768.14208984375,1.0,279.14178466796875,283.0665283203125,295.8345642089844,299.668212890625,293.1499938964844,293.1499938964844,278.8500061035156,33349.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317653775215148,1.0,0.0,0.0,3.6838107109069824,3.6838345527648926,9.054988936441076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.474609375,0.0,1551.0958251953125,1895.4371337890625,0.0,3697.31201171875,0.9110885858535768,1.0,0.0,3.0,1.0,0.0
17854860,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7384262084960938,0.4100098311901092,0.3774226605892181,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8551655411720276,0.6506128907203674,0.6230077147483826,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8492457866668701,0.6371369361877441,0.450383722782135,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7565521597862244,0.4437470436096191,0.4289279580116272,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6199412941932678,0.2376084774732589,1.1149665117263794,284.9049987792969,284.95001220703125,299.9064025878906,292.8958435058594,297.90985107421875,297.1856384277344,284.9060363769531,1.0,0.7449281811714172,0.3562443554401397,0.3562443554401397,1.0,1.0,-3.596651554107666,0.9556719064712524,2.640979528427124,0.1466839909553527,0.8592435717582703,0.8592435717582703,0.0,347.1736145019531,338.0,61236.94140625,0.0,4786.47509765625,1.0,278.857666015625,282.94732666015625,295.9139099121094,299.8680725097656,293.1499938964844,293.1499938964844,279.1499938964844,38493.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391090273857116,1.0,0.0,0.0,3.5775845050811768,3.577608346939087,8.540299631931703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.85546875,0.0,1472.3743896484375,1895.4371337890625,0.0,3764.34033203125,0.8911858797073364,1.0,0.0,3.0,1.0,0.0
17854920,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7384262084960938,0.4100098311901092,0.3774226605892181,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8551655411720276,0.6506128907203674,0.6230077147483826,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8492457866668701,0.6371369361877441,0.450383722782135,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7565521597862244,0.4437470436096191,0.4289279580116272,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6199412941932678,0.2376084774732589,1.1149665117263794,284.9049987792969,284.95001220703125,299.9064025878906,292.8958435058594,297.90985107421875,297.1856384277344,284.9060363769531,1.0,0.7449281811714172,0.3562443554401397,0.3562443554401397,1.0,1.0,-3.596651554107666,0.9556719064712524,2.640979528427124,0.1466839909553527,0.8592435717582703,0.8592435717582703,0.0,347.1736145019531,338.0,61236.94140625,0.0,4786.47509765625,1.0,278.857666015625,282.94732666015625,295.9139099121094,299.8680725097656,293.1499938964844,293.1499938964844,279.1499938964844,38493.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391090273857116,1.0,0.0,0.0,3.5775845050811768,3.577608346939087,8.540299631931703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.85546875,0.0,1472.3743896484375,1895.4371337890625,0.0,3764.34033203125,0.8911858797073364,1.0,0.0,3.0,1.0,0.0
17854980,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.740106999874115,0.4099553525447845,0.376950740814209,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8571423292160034,0.6501153111457825,0.6220844388008118,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8523025512695312,0.639316737651825,0.4515489339828491,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7587056159973145,0.444222092628479,0.4289889931678772,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.621442437171936,0.2376946806907653,1.1138731241226196,285.00262451171875,284.95001220703125,299.9086303710937,292.9297180175781,297.9111328125,297.188232421875,285.00177001953125,1.0,0.7423512935638428,0.3557548522949219,0.3557548522949219,1.0,1.0,-3.595128297805786,0.9536346197128296,2.641493797302246,0.1450992226600647,0.9485502243041992,0.9485502243041992,0.0,342.6543273925781,326.0,60608.57421875,0.0,4754.455078125,1.0,279.141845703125,283.0665588378906,295.9040832519531,299.748779296875,293.1499938964844,293.1499938964844,278.8500061035156,33425.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303790926933287,1.0,0.0,0.0,3.6919095516204834,3.6919336318969727,9.094847541746276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.60546875,0.0,1560.81494140625,1895.4371337890625,0.0,3684.61572265625,0.9129528403282166,1.0,0.0,3.0,1.0,0.0
17855040,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.740106999874115,0.4099553525447845,0.376950740814209,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8571423292160034,0.6501153111457825,0.6220844388008118,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8523025512695312,0.639316737651825,0.4515489339828491,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7587056159973145,0.444222092628479,0.4289889931678772,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.621442437171936,0.2376946806907653,1.1138731241226196,285.00262451171875,284.95001220703125,299.9086303710937,292.9297180175781,297.9111328125,297.188232421875,285.00177001953125,1.0,0.7423512935638428,0.3557548522949219,0.3557548522949219,1.0,1.0,-3.595128297805786,0.9536346197128296,2.641493797302246,0.1450992226600647,0.9485502243041992,0.9485502243041992,0.0,342.6543273925781,326.0,60608.57421875,0.0,4754.455078125,1.0,279.141845703125,283.0665588378906,295.9040832519531,299.748779296875,293.1499938964844,293.1499938964844,278.8500061035156,33425.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303790926933287,1.0,0.0,0.0,3.6919095516204834,3.6919336318969727,9.094847541746276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.60546875,0.0,1560.81494140625,1895.4371337890625,0.0,3684.61572265625,0.9129528403282166,1.0,0.0,3.0,1.0,0.0
17855100,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.741622805595398,0.4095022082328796,0.3766611814498901,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8589714169502258,0.6494293212890625,0.6215772032737732,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8546411991119385,0.6398686766624451,0.4520573616027832,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7605330348014832,0.4441750049591064,0.4289919435977936,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6227833032608032,0.2376125752925872,1.1132965087890625,284.8775939941406,284.95001220703125,299.9091491699219,292.94598388671875,297.9089660644531,297.1860046386719,284.8759460449219,1.0,0.7404021620750427,0.3555101156234741,0.3555101156234741,1.0,1.0,-3.594099283218384,0.9525272846221924,2.6415719985961914,0.1443924605846405,0.8619381785392761,0.8619381785392761,0.0,338.8665466308594,326.0,61566.33203125,0.0,4728.31103515625,1.0,278.896728515625,282.92431640625,295.9740600585937,299.9868469238281,293.1499938964844,293.1499938964844,278.8500061035156,37631.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936074435710907,1.0,0.0,0.0,3.658346652984619,3.658370971679688,8.930236958804016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.974609375,0.0,1554.71142578125,1895.4371337890625,0.0,3736.69091796875,0.9061920046806335,1.0,0.0,3.0,1.0,0.0
17855160,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7429990172386169,0.4089316129684448,0.3759905099868774,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8607197999954224,0.648584246635437,0.6206344366073608,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8568894863128662,0.6402899622917175,0.4522187113761902,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7622851133346558,0.4440007209777832,0.4286829829216003,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6240441203117371,0.2374437898397445,1.111870288848877,284.9031982421875,284.95001220703125,299.90924072265625,292.96173095703125,297.9057922363281,297.1824645996094,284.90447998046875,1.0,0.738003134727478,0.3552985787391662,0.3552985787391662,1.0,1.0,-3.5902678966522217,0.950644850730896,2.639622926712036,0.1434828788042068,0.8584662675857544,0.8584662675857544,0.0,334.8076171875,314.0,61285.23828125,0.0,4692.70556640625,1.0,278.8575744628906,282.9485168457031,295.9792785644531,299.9398498535156,293.1499938964844,293.1499938964844,279.1499938964844,38690.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375872015953064,1.0,0.0,0.0,3.579012870788574,3.5790364742279053,8.547119705326622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.294921875,0.0,1475.3546142578125,1895.4371337890625,0.0,3750.48291015625,0.891736626625061,1.0,0.0,3.0,1.0,0.0
17855220,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7475042939186096,0.4089802801609039,0.3753930926322937,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8661340475082397,0.6481202840805054,0.6195116639137268,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8633767366409302,0.6424582004547119,0.4532035589218139,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7674861550331116,0.4445324242115021,0.4285661280155182,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6278128623962402,0.2376457452774047,1.1101922988891602,285.0011291503906,284.95001220703125,299.9079895019531,292.9915771484375,297.9069519042969,297.1859741210937,285.00030517578125,1.0,0.7327756285667419,0.3548754751682281,0.3548754751682281,1.0,1.0,-3.587214946746826,0.9483456015586852,2.638869285583496,0.1418996155261993,0.9468369483947754,0.9468369483947754,0.0,324.4963073730469,302.0,60625.86328125,0.0,4621.0478515625,1.0,279.141845703125,283.0683288574219,295.96539306640625,299.8134460449219,293.1499938964844,293.1499938964844,278.8500061035156,33514.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287235140800476,1.0,0.0,0.0,3.691236734390259,3.691260814666748,9.091533001992502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.5009765625,0.0,1560.7281494140625,1895.4371337890625,0.0,3669.435302734375,0.9128650426864624,1.0,0.0,3.0,1.0,0.0
17855280,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7475042939186096,0.4089802801609039,0.3753930926322937,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8661340475082397,0.6481202840805054,0.6195116639137268,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8633767366409302,0.6424582004547119,0.4532035589218139,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7674861550331116,0.4445324242115021,0.4285661280155182,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6278128623962402,0.2376457452774047,1.1101922988891602,285.0011291503906,284.95001220703125,299.9079895019531,292.9915771484375,297.9069519042969,297.1859741210937,285.00030517578125,1.0,0.7327756285667419,0.3548754751682281,0.3548754751682281,1.0,1.0,-3.587214946746826,0.9483456015586852,2.638869285583496,0.1418996155261993,0.9468369483947754,0.9468369483947754,0.0,324.4963073730469,302.0,60625.86328125,0.0,4621.0478515625,1.0,279.141845703125,283.0683288574219,295.96539306640625,299.8134460449219,293.1499938964844,293.1499938964844,278.8500061035156,33514.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287235140800476,1.0,0.0,0.0,3.691236734390259,3.691260814666748,9.091533001992502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.5009765625,0.0,1560.7281494140625,1895.4371337890625,0.0,3669.435302734375,0.9128650426864624,1.0,0.0,3.0,1.0,0.0
17855340,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7522059679031372,0.4080396592617035,0.3744034767150879,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8718838095664978,0.6466187834739685,0.6179764866828918,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.870169460773468,0.6434007287025452,0.4537714421749115,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7730153203010559,0.4443566501140594,0.4281930327415466,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6318299770355225,0.2375030517578125,1.108155608177185,284.9029541015625,284.95001220703125,299.9046630859375,293.0189819335937,297.9012451171875,297.1810607910156,284.90399169921875,1.0,0.7270432710647583,0.35445237159729,0.35445237159729,1.0,1.0,-3.581971406936645,0.945353627204895,2.636617660522461,0.14033043384552,0.8571664094924927,0.8571664094924927,0.0,313.81182861328125,290.0,61282.73828125,0.0,4541.19287109375,1.0,278.857666015625,282.951416015625,296.0361022949219,299.9983825683594,293.1499938964844,293.1499938964844,279.1499938964844,38695.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358730912208556,1.0,0.0,0.0,3.5765857696533203,3.5766096115112305,8.535531605957658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.92578125,0.0,1472.7769775390625,1895.4371337890625,0.0,3734.853759765625,0.8911282420158386,1.0,0.0,3.0,1.0,0.0
17855400,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7522059679031372,0.4080396592617035,0.3744034767150879,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8718838095664978,0.6466187834739685,0.6179764866828918,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.870169460773468,0.6434007287025452,0.4537714421749115,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7730153203010559,0.4443566501140594,0.4281930327415466,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6318299770355225,0.2375030517578125,1.108155608177185,284.9029541015625,284.95001220703125,299.9046630859375,293.0189819335937,297.9012451171875,297.1810607910156,284.90399169921875,1.0,0.7270432710647583,0.35445237159729,0.35445237159729,1.0,1.0,-3.581971406936645,0.945353627204895,2.636617660522461,0.14033043384552,0.8571664094924927,0.8571664094924927,0.0,313.81182861328125,290.0,61282.73828125,0.0,4541.19287109375,1.0,278.857666015625,282.951416015625,296.0361022949219,299.9983825683594,293.1499938964844,293.1499938964844,279.1499938964844,38695.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358730912208556,1.0,0.0,0.0,3.5765857696533203,3.5766096115112305,8.535531605957658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.92578125,0.0,1472.7769775390625,1895.4371337890625,0.0,3734.853759765625,0.8911282420158386,1.0,0.0,3.0,1.0,0.0
