time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7581583857536316,0.4081394672393799,0.373803436756134,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8789849877357483,0.6461612582206726,0.6168074011802673,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8784012794494629,0.6455197334289551,0.4546820223331451,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7797396183013916,0.4449120163917541,0.428046315908432,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6367173790931702,0.2377906292676925,1.1066173315048218,285.0005798339844,284.95001220703125,299.89910888671875,293.0436706542969,297.9017028808594,297.1849060058594,284.9993591308594,1.0,0.7210877537727356,0.3541178703308105,0.3541178703308105,1.0,1.0,-3.578902244567871,0.9433253407478333,2.6355767250061035,0.1389918327331543,0.9453213810920716,0.9453213810920716,0.0,302.07305908203125,278.0,60614.15625,0.0,4461.05224609375,1.0,279.1426696777344,283.07086181640625,296.0173645019531,299.8669738769531,293.1499938964844,293.1499938964844,278.8500061035156,33476.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270734190940856,1.0,0.0,0.0,3.6894028186798096,3.68942666053772,9.08250058273552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.0234375,0.0,1558.361083984375,1895.4371337890625,0.0,3654.287109375,0.9121311902999878,1.0,0.0,3.0,1.0,0.0
17855520,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7581583857536316,0.4081394672393799,0.373803436756134,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8789849877357483,0.6461612582206726,0.6168074011802673,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8784012794494629,0.6455197334289551,0.4546820223331451,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7797396183013916,0.4449120163917541,0.428046315908432,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6367173790931702,0.2377906292676925,1.1066173315048218,285.0005798339844,284.95001220703125,299.89910888671875,293.0436706542969,297.9017028808594,297.1849060058594,284.9993591308594,1.0,0.7210877537727356,0.3541178703308105,0.3541178703308105,1.0,1.0,-3.578902244567871,0.9433253407478333,2.6355767250061035,0.1389918327331543,0.9453213810920716,0.9453213810920716,0.0,302.07305908203125,278.0,60614.15625,0.0,4461.05224609375,1.0,279.1426696777344,283.07086181640625,296.0173645019531,299.8669738769531,293.1499938964844,293.1499938964844,278.8500061035156,33476.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270734190940856,1.0,0.0,0.0,3.6894028186798096,3.68942666053772,9.08250058273552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.0234375,0.0,1558.361083984375,1895.4371337890625,0.0,3654.287109375,0.9121311902999878,1.0,0.0,3.0,1.0,0.0
17855580,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7640884518623352,0.4072277843952179,0.3728230893611908,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8861227035522461,0.6446501016616821,0.6152440905570984,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8866340517997742,0.6463807225227356,0.4551838934421539,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7865210771560669,0.4447396397590637,0.4276566207408905,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6417317986488342,0.2377134710550308,1.104771614074707,284.9035949707031,284.95001220703125,299.8910522460937,293.0653381347656,297.8951416015625,297.18023681640625,284.9047546386719,1.0,0.7149545550346375,0.353783369064331,0.353783369064331,1.0,1.0,-3.5737667083740234,0.9406525492668152,2.6331140995025635,0.137692704796791,0.8563600778579712,0.8563600778579712,0.0,290.67681884765625,266.0,61248.34765625,0.0,4377.5517578125,1.0,278.85748291015625,282.9556579589844,296.0833740234375,300.0457458496094,293.1499938964844,293.1499938964844,279.1499938964844,38740.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344300627708436,1.0,0.0,0.0,3.5707027912139893,3.5707263946533203,8.50747483127634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.6943359375,0.0,1466.7806396484375,1895.4371337890625,0.0,3721.67919921875,0.8899511694908142,1.0,0.0,3.0,1.0,0.0
17855640,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7640884518623352,0.4072277843952179,0.3728230893611908,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8861227035522461,0.6446501016616821,0.6152440905570984,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8866340517997742,0.6463807225227356,0.4551838934421539,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7865210771560669,0.4447396397590637,0.4276566207408905,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6417317986488342,0.2377134710550308,1.104771614074707,284.9035949707031,284.95001220703125,299.8910522460937,293.0653381347656,297.8951416015625,297.18023681640625,284.9047546386719,1.0,0.7149545550346375,0.353783369064331,0.353783369064331,1.0,1.0,-3.5737667083740234,0.9406525492668152,2.6331140995025635,0.137692704796791,0.8563600778579712,0.8563600778579712,0.0,290.67681884765625,266.0,61248.34765625,0.0,4377.5517578125,1.0,278.85748291015625,282.9556579589844,296.0833740234375,300.0457458496094,293.1499938964844,293.1499938964844,279.1499938964844,38740.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344300627708436,1.0,0.0,0.0,3.5707027912139893,3.5707263946533203,8.50747483127634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.6943359375,0.0,1466.7806396484375,1895.4371337890625,0.0,3721.67919921875,0.8899511694908142,1.0,0.0,3.0,1.0,0.0
17855700,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7673404812812805,0.4072202742099762,0.372352123260498,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8899925947189331,0.644332766532898,0.6144529581069946,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8910802006721497,0.6473335027694702,0.4554516077041626,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7901687026023865,0.4449490904808044,0.4274372458457947,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6444444060325623,0.2378307878971099,1.1037060022354126,285.0133056640625,284.95001220703125,299.88604736328125,293.074951171875,297.8942565917969,297.18145751953125,285.01422119140625,1.0,0.7117986083030701,0.3536161482334137,0.3536161482334137,1.0,1.0,-3.571017503738404,0.939266800880432,2.6317508220672607,0.1368865072727203,0.9329509139060974,0.9329509139060974,0.0,284.8210754394531,266.0,60421.64453125,0.0,4334.4560546875,1.0,279.09979248046875,283.08270263671875,296.0408020019531,299.84503173828125,293.1499938964844,293.1499938964844,279.1499938964844,34150.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281838536262512,1.0,0.0,0.0,3.620338916778565,3.620362520217896,8.745643640395429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.65625,0.0,1486.69091796875,1895.4371337890625,0.0,3664.48291015625,0.8988943696022034,1.0,0.0,3.0,1.0,0.0
17855760,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7712893486022949,0.4073359072208404,0.3722196221351623,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8945782780647278,0.6441636085510254,0.6140369772911072,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8962613940238953,0.6483942270278931,0.4560137689113617,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7944560647010803,0.4452822506427765,0.427486777305603,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6476910710334778,0.2380484938621521,1.103398323059082,285.0002746582031,284.95001220703125,299.8803405761719,293.0837097167969,297.8941955566406,297.1839599609375,284.9990234375,1.0,0.7087531089782715,0.353456437587738,0.353456437587738,1.0,1.0,-3.57072114944458,0.9386665225028992,2.632054567337036,0.1363639235496521,0.943671941757202,0.943671941757202,0.0,278.5992736816406,254.0,60574.94921875,0.0,4295.72705078125,1.0,279.1427001953125,283.0740966796875,296.0582580566406,299.9076538085937,293.1499938964844,293.1499938964844,278.8500061035156,33472.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258438348770142,1.0,0.0,0.0,3.6841440200805664,3.684167861938477,9.056627163772646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.9619140625,0.0,1552.400390625,1895.4371337890625,0.0,3642.988037109375,0.9109860062599182,1.0,0.0,3.0,1.0,0.0
17855820,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7784444689750671,0.4064339697360992,0.3712421655654907,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9030091762542723,0.642626166343689,0.6124419569969177,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9058557748794556,0.6491215229034424,0.4564248025417328,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8023806810379028,0.4450939297676086,0.4270761907100677,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6538286805152893,0.2380115836858749,1.1017078161239624,284.9036865234375,284.95001220703125,299.8667297363281,293.09844970703125,297.8861999511719,297.17926025390625,284.9048156738281,1.0,0.7024494409561157,0.3531370162963867,0.3531370162963867,1.0,1.0,-3.565603256225586,0.936051070690155,2.629552125930786,0.1350903511047363,0.8548473119735718,0.8548473119735718,0.0,267.0370788574219,242.0,61185.796875,0.0,4211.68212890625,1.0,278.8575439453125,282.9595031738281,296.11737060546875,300.0783996582031,293.1499938964844,293.1499938964844,279.1499938964844,38765.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333805441856384,1.0,0.0,0.0,3.56381630897522,3.563839912414551,8.474691526316747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.1142578125,0.0,1459.5858154296875,1895.4371337890625,0.0,3712.08837890625,0.888450026512146,1.0,0.0,3.0,1.0,0.0
17855880,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7784444689750671,0.4064339697360992,0.3712421655654907,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9030091762542723,0.642626166343689,0.6124419569969177,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9058557748794556,0.6491215229034424,0.4564248025417328,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8023806810379028,0.4450939297676086,0.4270761907100677,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6538286805152893,0.2380115836858749,1.1017078161239624,284.9036865234375,284.95001220703125,299.8667297363281,293.09844970703125,297.8861999511719,297.17926025390625,284.9048156738281,1.0,0.7024494409561157,0.3531370162963867,0.3531370162963867,1.0,1.0,-3.565603256225586,0.936051070690155,2.629552125930786,0.1350903511047363,0.8548473119735718,0.8548473119735718,0.0,267.0370788574219,242.0,61185.796875,0.0,4211.68212890625,1.0,278.8575439453125,282.9595031738281,296.11737060546875,300.0783996582031,293.1499938964844,293.1499938964844,279.1499938964844,38765.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333805441856384,1.0,0.0,0.0,3.56381630897522,3.563839912414551,8.474691526316747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.1142578125,0.0,1459.5858154296875,1895.4371337890625,0.0,3712.08837890625,0.888450026512146,1.0,0.0,3.0,1.0,0.0
17855940,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7870423197746277,0.4065361320972442,0.3706417679786682,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.913482666015625,0.6420984864234924,0.611205518245697,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9178779721260072,0.6509771347045898,0.4571536481380462,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8114256858825684,0.4456107020378113,0.4268874824047088,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6611290574073792,0.238377496600151,1.1004834175109863,284.9992370605469,284.95001220703125,299.8500061035156,293.1093444824219,297.8833923339844,297.1825561523437,284.9983825683594,1.0,0.6961129903793335,0.3528175950050354,0.3528175950050354,1.0,1.0,-3.562561511993408,0.9340948462486268,2.6284666061401367,0.1337678879499435,0.9410519003868104,0.9410519003868104,0.0,254.87814331054688,230.0,60497.4140625,0.0,4129.6953125,1.0,279.1417236328125,283.07720947265625,296.0859069824219,299.9330139160156,293.1499938964844,293.1499938964844,278.8500061035156,33567.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925076186656952,1.0,0.0,0.0,3.674963235855103,3.6749870777130127,9.011545785142516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.25,0.0,1542.7957763671875,1895.4371337890625,0.0,3635.9287109375,0.90923011302948,1.0,0.0,3.0,1.0,0.0
17856000,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7870423197746277,0.4065361320972442,0.3706417679786682,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.913482666015625,0.6420984864234924,0.611205518245697,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9178779721260072,0.6509771347045898,0.4571536481380462,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8114256858825684,0.4456107020378113,0.4268874824047088,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6611290574073792,0.238377496600151,1.1004834175109863,284.9992370605469,284.95001220703125,299.8500061035156,293.1093444824219,297.8833923339844,297.1825561523437,284.9983825683594,1.0,0.6961129903793335,0.3528175950050354,0.3528175950050354,1.0,1.0,-3.562561511993408,0.9340948462486268,2.6284666061401367,0.1337678879499435,0.9410519003868104,0.9410519003868104,0.0,254.87814331054688,230.0,60497.4140625,0.0,4129.6953125,1.0,279.1417236328125,283.07720947265625,296.0859069824219,299.9330139160156,293.1499938964844,293.1499938964844,278.8500061035156,33567.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925076186656952,1.0,0.0,0.0,3.674963235855103,3.6749870777130127,9.011545785142516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.25,0.0,1542.7957763671875,1895.4371337890625,0.0,3635.9287109375,0.90923011302948,1.0,0.0,3.0,1.0,0.0
17856060,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7955822944641113,0.4056333303451538,0.3696484267711639,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9246065020561218,0.640527069568634,0.609561562538147,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9303555488586426,0.6515410542488098,0.4574401080608368,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8200294375419617,0.4453959167003631,0.4264413118362427,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6686677932739258,0.2383684068918228,1.0988913774490356,284.9042053222656,284.95001220703125,299.8315124511719,293.1181640625,297.87408447265625,297.1777648925781,284.9049072265625,1.0,0.6896836161613464,0.3525088727474212,0.3525088727474212,1.0,1.0,-3.55729079246521,0.9314687848091124,2.625822067260742,0.1324892044067382,0.8529589176177979,0.8529589176177979,0.0,243.29576110839844,218.0,61092.67578125,0.0,4045.55615234375,1.0,278.858154296875,282.9636535644531,296.1366882324219,300.0936584472656,293.1499938964844,293.1499938964844,279.1499938964844,38691.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325653314590454,1.0,0.0,0.0,3.5559065341949463,3.5559301376342773,8.437115184278809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.1181640625,0.0,1450.5994873046875,1895.4371337890625,0.0,3704.6328125,0.886633574962616,1.0,0.0,3.0,1.0,0.0
17856120,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7955822944641113,0.4056333303451538,0.3696484267711639,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9246065020561218,0.640527069568634,0.609561562538147,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9303555488586426,0.6515410542488098,0.4574401080608368,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8200294375419617,0.4453959167003631,0.4264413118362427,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6686677932739258,0.2383684068918228,1.0988913774490356,284.9042053222656,284.95001220703125,299.8315124511719,293.1181640625,297.87408447265625,297.1777648925781,284.9049072265625,1.0,0.6896836161613464,0.3525088727474212,0.3525088727474212,1.0,1.0,-3.55729079246521,0.9314687848091124,2.625822067260742,0.1324892044067382,0.8529589176177979,0.8529589176177979,0.0,243.29576110839844,218.0,61092.67578125,0.0,4045.55615234375,1.0,278.858154296875,282.9636535644531,296.1366882324219,300.0936584472656,293.1499938964844,293.1499938964844,279.1499938964844,38691.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325653314590454,1.0,0.0,0.0,3.5559065341949463,3.5559301376342773,8.437115184278809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.1181640625,0.0,1450.5994873046875,1895.4371337890625,0.0,3704.6328125,0.886633574962616,1.0,0.0,3.0,1.0,0.0
17856180,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8058192133903503,0.4057241976261139,0.3690459132194519,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9379373788833618,0.6399573087692261,0.6082941293716431,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9448727369308472,0.6532325744628906,0.4580599367618561,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8299028873443604,0.4458811581134796,0.4262286722660064,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.677666187286377,0.2387586236000061,1.097789645195007,284.99853515625,284.95001220703125,299.8127136230469,293.1268310546875,297.8705139160156,297.1806945800781,284.9977111816406,1.0,0.6832324266433716,0.3522001504898071,0.3522001504898071,1.0,1.0,-3.554197072982788,0.9295329451560974,2.624664068222046,0.1311878710985183,0.938086211681366,0.938086211681366,0.0,231.115951538086,206.0,60394.16015625,0.0,3963.63818359375,1.0,279.1416931152344,283.08062744140625,296.10260009765625,299.9441223144531,293.1499938964844,293.1499938964844,278.8500061035156,33581.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241297245025636,1.0,0.0,0.0,3.6654224395751953,3.6654462814331055,8.964815378931235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.53125,0.0,1532.2216796875,1895.4371337890625,0.0,3627.22021484375,0.9070887565612792,1.0,0.0,3.0,1.0,0.0
17856240,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8058192133903503,0.4057241976261139,0.3690459132194519,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9379373788833618,0.6399573087692261,0.6082941293716431,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9448727369308472,0.6532325744628906,0.4580599367618561,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8299028873443604,0.4458811581134796,0.4262286722660064,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.677666187286377,0.2387586236000061,1.097789645195007,284.99853515625,284.95001220703125,299.8127136230469,293.1268310546875,297.8705139160156,297.1806945800781,284.9977111816406,1.0,0.6832324266433716,0.3522001504898071,0.3522001504898071,1.0,1.0,-3.554197072982788,0.9295329451560974,2.624664068222046,0.1311878710985183,0.938086211681366,0.938086211681366,0.0,231.115951538086,206.0,60394.16015625,0.0,3963.63818359375,1.0,279.1416931152344,283.08062744140625,296.10260009765625,299.9441223144531,293.1499938964844,293.1499938964844,278.8500061035156,33581.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241297245025636,1.0,0.0,0.0,3.6654224395751953,3.6654462814331055,8.964815378931235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.53125,0.0,1532.2216796875,1895.4371337890625,0.0,3627.22021484375,0.9070887565612792,1.0,0.0,3.0,1.0,0.0
17856300,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8110703825950623,0.4053262770175934,0.3687254190444946,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.944859504699707,0.6392268538475037,0.6076567769050598,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9522331953048706,0.6535028219223022,0.4583207964897156,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8351241946220398,0.4458199739456177,0.4261364638805389,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6825041174888611,0.2388112694025039,1.0974286794662476,284.8760681152344,284.95001220703125,299.8031921386719,293.1311340332031,297.86627197265625,297.178955078125,284.8750305175781,1.0,0.680038571357727,0.3520458042621612,0.3520458042621612,1.0,1.0,-3.5528206825256348,0.9286124110221864,2.624208211898804,0.1306813508272171,0.8519983291625977,0.8519983291625977,0.0,225.13214111328125,206.0,61262.71875,0.0,3923.79833984375,1.0,278.8979187011719,282.9423522949219,296.1601867675781,300.1645202636719,293.1499938964844,293.1499938964844,278.8500061035156,38045.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299169778823853,1.0,0.0,0.0,3.624046802520752,3.624070882797241,8.763566370362241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.6904296875,0.0,1519.6839599609375,1895.4371337890625,0.0,3680.38037109375,0.8987004160881042,1.0,0.0,3.0,1.0,0.0
17856360,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8156774044036865,0.4048183262348175,0.3680512011051178,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9510992765426636,0.6383559107780457,0.6066219806671143,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9588185548782348,0.6536396145820618,0.4582408964633941,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8399883508682251,0.4456386864185333,0.4257571697235107,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6869894862174988,0.2387755364179611,1.0963141918182373,284.90447998046875,284.95001220703125,299.79364013671875,293.1354064941406,297.86114501953125,297.176025390625,284.9056091308594,1.0,0.676691472530365,0.3519104123115539,0.3519104123115539,1.0,1.0,-3.5488736629486084,0.9269508719444276,2.6219229698181152,0.1299559473991394,0.850741982460022,0.850741982460022,0.0,219.52151489257807,209.0,60967.1796875,0.0,3879.728515625,1.0,278.85791015625,282.9685974121094,296.15362548828125,300.10357666015625,293.1499938964844,293.1499938964844,279.1499938964844,38817.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314643740653992,1.0,0.0,0.0,3.5435867309570312,3.5436103343963623,8.378754046134418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.11328125,0.0,1438.4388427734375,1895.4371337890625,0.0,3694.556640625,0.8840007185935974,1.0,0.0,3.0,1.0,0.0
17856420,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8204288482666016,0.4048726260662079,0.3676794469356537,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9571966528892516,0.6377360224723816,0.6055804491043091,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9657513499259948,0.6551632881164551,0.4589428007602691,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8451821208000183,0.4460771977901459,0.4257748425006866,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6918136477470398,0.2391724288463592,1.096551775932312,284.9992980957031,284.95001220703125,299.7742919921875,293.143798828125,297.8573303222656,297.17852783203125,284.9984741210937,1.0,0.6743177175521851,0.3516396284103393,0.3516396284103393,1.0,1.0,-3.548311710357666,0.925926685333252,2.622385025024414,0.1289404779672622,0.9366254210472108,0.9366254210472108,0.0,214.26206970214844,212.0,60323.75,0.0,3846.45263671875,1.0,279.1416015625,283.0848999023437,296.11962890625,299.9561462402344,293.1499938964844,293.1499938964844,278.8500061035156,33534.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230145812034608,1.0,0.0,0.0,3.657220125198364,3.6572437286376953,8.92473849489761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.220703125,0.0,1522.7332763671875,1895.4371337890625,0.0,3616.952392578125,0.9051623344421388,1.0,0.0,3.0,1.0,0.0
17856480,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8204288482666016,0.4048726260662079,0.3676794469356537,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9571966528892516,0.6377360224723816,0.6055804491043091,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9657513499259948,0.6551632881164551,0.4589428007602691,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8451821208000183,0.4460771977901459,0.4257748425006866,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6918136477470398,0.2391724288463592,1.096551775932312,284.9992980957031,284.95001220703125,299.7742919921875,293.143798828125,297.8573303222656,297.17852783203125,284.9984741210937,1.0,0.6743177175521851,0.3516396284103393,0.3516396284103393,1.0,1.0,-3.548311710357666,0.925926685333252,2.622385025024414,0.1289404779672622,0.9366254210472108,0.9366254210472108,0.0,214.26206970214844,212.0,60323.75,0.0,3846.45263671875,1.0,279.1416015625,283.0848999023437,296.11962890625,299.9561462402344,293.1499938964844,293.1499938964844,278.8500061035156,33534.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230145812034608,1.0,0.0,0.0,3.657220125198364,3.6572437286376953,8.92473849489761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.220703125,0.0,1522.7332763671875,1895.4371337890625,0.0,3616.952392578125,0.9051623344421388,1.0,0.0,3.0,1.0,0.0
17856540,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8206481337547302,0.4038656651973724,0.36700239777565,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9573638439178468,0.6360443830490112,0.6042470335960388,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9668660163879396,0.6553522348403931,0.4592881202697754,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.845823347568512,0.4457372426986694,0.4256397187709808,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6925547122955322,0.2391359359025955,1.0968908071517944,284.9068298339844,284.95001220703125,299.7547302246094,293.15203857421875,297.84765625,297.17333984375,284.9075012207031,1.0,0.673760175704956,0.3513688743114471,0.3513688743114471,1.0,1.0,-3.546562433242798,0.92452210187912,2.6220405101776123,0.1280699074268341,0.8513941168785095,0.8513941168785095,0.0,213.47935485839844,215.0,60969.3203125,0.0,3837.28857421875,1.0,278.8582763671875,282.9729309082031,296.1707458496094,300.1192321777344,293.1499938964844,293.1499938964844,279.1499938964844,38568.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305188655853271,1.0,0.0,0.0,3.540994882583618,3.54101824760437,8.366501447198971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.2431640625,0.0,1433.88623046875,1895.4371337890625,0.0,3685.896240234375,0.8832522034645081,1.0,0.0,3.0,1.0,0.0
17856600,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8206481337547302,0.4038656651973724,0.36700239777565,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9573638439178468,0.6360443830490112,0.6042470335960388,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9668660163879396,0.6553522348403931,0.4592881202697754,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.845823347568512,0.4457372426986694,0.4256397187709808,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6925547122955322,0.2391359359025955,1.0968908071517944,284.9068298339844,284.95001220703125,299.7547302246094,293.15203857421875,297.84765625,297.17333984375,284.9075012207031,1.0,0.673760175704956,0.3513688743114471,0.3513688743114471,1.0,1.0,-3.546562433242798,0.92452210187912,2.6220405101776123,0.1280699074268341,0.8513941168785095,0.8513941168785095,0.0,213.47935485839844,215.0,60969.3203125,0.0,3837.28857421875,1.0,278.8582763671875,282.9729309082031,296.1707458496094,300.1192321777344,293.1499938964844,293.1499938964844,279.1499938964844,38568.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305188655853271,1.0,0.0,0.0,3.540994882583618,3.54101824760437,8.366501447198971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.2431640625,0.0,1433.88623046875,1895.4371337890625,0.0,3685.896240234375,0.8832522034645081,1.0,0.0,3.0,1.0,0.0
17856660,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8198977708816528,0.4037739038467407,0.3667264282703399,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.95610374212265,0.6352922916412354,0.6033218502998352,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9666606187820436,0.6566256284713745,0.459991455078125,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8453187346458435,0.4460375607013702,0.4257656037807464,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6922253370285034,0.2394317984580993,1.0978035926818848,285.0002136230469,284.95001220703125,299.73492431640625,293.1600952148437,297.8428955078125,297.1746520996094,284.9994201660156,1.0,0.6742157936096191,0.3510956168174743,0.3510956168174743,1.0,1.0,-3.54720425605774,0.9238624572753906,2.6233417987823486,0.1271959692239761,0.9371989369392396,0.9371989369392396,0.0,214.07498168945312,218.0,60340.3515625,0.0,3842.5341796875,1.0,279.1416015625,283.0880126953125,296.1371154785156,299.97467041015625,293.1499938964844,293.1499938964844,278.8500061035156,33462.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223578572273254,1.0,0.0,0.0,3.6552481651306152,3.6552717685699454,8.915116040952853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.986328125,0.0,1520.001953125,1895.4371337890625,0.0,3610.90234375,0.9047199487686156,1.0,0.0,3.0,1.0,0.0
17856720,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8198977708816528,0.4037739038467407,0.3667264282703399,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.95610374212265,0.6352922916412354,0.6033218502998352,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9666606187820436,0.6566256284713745,0.459991455078125,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8453187346458435,0.4460375607013702,0.4257656037807464,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6922253370285034,0.2394317984580993,1.0978035926818848,285.0002136230469,284.95001220703125,299.73492431640625,293.1600952148437,297.8428955078125,297.1746520996094,284.9994201660156,1.0,0.6742157936096191,0.3510956168174743,0.3510956168174743,1.0,1.0,-3.54720425605774,0.9238624572753906,2.6233417987823486,0.1271959692239761,0.9371989369392396,0.9371989369392396,0.0,214.07498168945312,218.0,60340.3515625,0.0,3842.5341796875,1.0,279.1416015625,283.0880126953125,296.1371154785156,299.97467041015625,293.1499938964844,293.1499938964844,278.8500061035156,33462.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223578572273254,1.0,0.0,0.0,3.6552481651306152,3.6552717685699454,8.915116040952853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.986328125,0.0,1520.001953125,1895.4371337890625,0.0,3610.90234375,0.9047199487686156,1.0,0.0,3.0,1.0,0.0
17856780,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8171840310096741,0.4026428163051605,0.3660463988780975,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.95235675573349,0.6334806084632874,0.6019912362098694,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9640293121337892,0.6565737724304199,0.4602579772472381,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8429035544395447,0.445567637681961,0.4256244003772735,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6901936531066895,0.2392998784780502,1.0982669591903689,284.9067077636719,284.95001220703125,299.7149353027344,293.1679077148437,297.8327331542969,297.1688842773437,284.9073791503906,1.0,0.6751266121864319,0.350822389125824,0.350822389125824,1.0,1.0,-3.5455029010772705,0.9224653244018556,2.623037576675415,0.1263258457183838,0.8514894843101501,0.8514894843101501,0.0,216.3106231689453,221.0,60992.26171875,0.0,3851.7705078125,1.0,278.8583068847656,282.9750671386719,296.1874389648437,300.1377868652344,293.1499938964844,293.1499938964844,279.1499938964844,38543.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300224184989928,1.0,0.0,0.0,3.540533781051636,3.540557146072388,8.364322070519847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.3916015625,0.0,1433.214599609375,1895.4371337890625,0.0,3681.346435546875,0.8831232786178589,1.0,0.0,3.0,1.0,0.0
17856840,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8171840310096741,0.4026428163051605,0.3660463988780975,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.95235675573349,0.6334806084632874,0.6019912362098694,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9640293121337892,0.6565737724304199,0.4602579772472381,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8429035544395447,0.445567637681961,0.4256244003772735,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6901936531066895,0.2392998784780502,1.0982669591903689,284.9067077636719,284.95001220703125,299.7149353027344,293.1679077148437,297.8327331542969,297.1688842773437,284.9073791503906,1.0,0.6751266121864319,0.350822389125824,0.350822389125824,1.0,1.0,-3.5455029010772705,0.9224653244018556,2.623037576675415,0.1263258457183838,0.8514894843101501,0.8514894843101501,0.0,216.3106231689453,221.0,60992.26171875,0.0,3851.7705078125,1.0,278.8583068847656,282.9750671386719,296.1874389648437,300.1377868652344,293.1499938964844,293.1499938964844,279.1499938964844,38543.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300224184989928,1.0,0.0,0.0,3.540533781051636,3.540557146072388,8.364322070519847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.3916015625,0.0,1433.214599609375,1895.4371337890625,0.0,3681.346435546875,0.8831232786178589,1.0,0.0,3.0,1.0,0.0
17856900,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8157358169555664,0.4024932086467743,0.36572927236557,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.950328290462494,0.6329870820045471,0.6013303995132446,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9625810980796814,0.6570491194725037,0.4604067802429199,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8415888547897339,0.4456084668636322,0.4255355298519134,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6890488266944885,0.2393675297498703,1.098338603973389,285.0143127441406,284.95001220703125,299.7048645019531,293.1717529296875,297.8296203613281,297.1686706542969,285.0150756835937,1.0,0.6756323575973511,0.3506857752799988,0.3506857752799988,1.0,1.0,-3.544478178024292,0.9217187762260436,2.6227593421936035,0.1257472187280655,0.9271565079689026,0.9271565079689026,0.0,217.53219604492188,221.0,60192.8359375,0.0,3856.584228515625,1.0,279.0991516113281,283.0997619628906,296.1396789550781,299.9333190917969,293.1499938964844,293.1499938964844,279.1499938964844,34031.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240244030952454,1.0,0.0,0.0,3.591012477874756,3.5910356044769287,8.604529853073473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.5791015625,0.0,1454.0341796875,1895.4371337890625,0.0,3626.250732421875,0.8922742009162903,1.0,0.0,3.0,1.0,0.0
17856960,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.81485915184021,0.4024509787559509,0.3657293617725372,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9489659667015076,0.6326242089271545,0.6010214686393738,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.961782693862915,0.6576374173164368,0.4608496725559234,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8407958149909973,0.4457565546035766,0.4257000684738159,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.688392698764801,0.2395196110010147,1.0991065502166748,284.99969482421875,284.95001220703125,299.6947631835937,293.175537109375,297.827392578125,297.1695861816406,284.9984130859375,1.0,0.6763070225715637,0.3505433201789856,0.3505433201789856,1.0,1.0,-3.5457592010498047,0.9216683506965636,2.624090671539306,0.1253955513238906,0.9368215799331664,0.9368215799331664,0.0,218.5070343017578,224.0,60360.1328125,0.0,3865.734619140625,1.0,279.1424560546875,283.0895080566406,296.152099609375,299.9915466308594,293.1499938964844,293.1499938964844,278.8500061035156,33394.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218830466270448,1.0,0.0,0.0,3.656494379043579,3.65651798248291,8.921197149902582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.927734375,0.0,1520.874755859375,1895.4371337890625,0.0,3606.526123046875,0.9046977162361144,1.0,0.0,3.0,1.0,0.0
17857020,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.811352550983429,0.4012430608272552,0.3650142550468445,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9441172480583192,0.6307304501533508,0.5996488928794861,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9580780267715454,0.657396674156189,0.4610147774219513,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8376631140708923,0.4451933801174164,0.425505131483078,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6856793165206909,0.2393312603235244,1.099465012550354,284.9065246582031,284.95001220703125,299.6744384765625,293.1828918457031,297.81719970703125,297.1639099121094,284.9071960449219,1.0,0.6775609254837036,0.3502583801746368,0.3502583801746368,1.0,1.0,-3.543652534484864,0.9201092720031738,2.623543262481689,0.1244523003697395,0.8510686159133911,0.8510686159133911,0.0,221.56365966796875,227.0,60999.796875,0.0,3878.896728515625,1.0,278.8583374023437,282.9774169921875,296.202392578125,300.1537170410156,293.1499938964844,293.1499938964844,279.1499938964844,38557.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929581344127655,1.0,0.0,0.0,3.538945198059082,3.538968563079834,8.356818739230221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.591796875,0.0,1431.6419677734375,1895.4371337890625,0.0,3677.30322265625,0.8827865719795227,1.0,0.0,3.0,1.0,0.0
17857080,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.811352550983429,0.4012430608272552,0.3650142550468445,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9441172480583192,0.6307304501533508,0.5996488928794861,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9580780267715454,0.657396674156189,0.4610147774219513,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8376631140708923,0.4451933801174164,0.425505131483078,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6856793165206909,0.2393312603235244,1.099465012550354,284.9065246582031,284.95001220703125,299.6744384765625,293.1828918457031,297.81719970703125,297.1639099121094,284.9071960449219,1.0,0.6775609254837036,0.3502583801746368,0.3502583801746368,1.0,1.0,-3.543652534484864,0.9201092720031738,2.623543262481689,0.1244523003697395,0.8510686159133911,0.8510686159133911,0.0,221.56365966796875,227.0,60999.796875,0.0,3878.896728515625,1.0,278.8583374023437,282.9774169921875,296.202392578125,300.1537170410156,293.1499938964844,293.1499938964844,279.1499938964844,38557.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929581344127655,1.0,0.0,0.0,3.538945198059082,3.538968563079834,8.356818739230221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.591796875,0.0,1431.6419677734375,1895.4371337890625,0.0,3677.30322265625,0.8827865719795227,1.0,0.0,3.0,1.0,0.0
17857140,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8086022734642029,0.4009836912155151,0.3646586835384369,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9401668906211852,0.6297994256019592,0.5986330509185791,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9552611112594604,0.6582985520362854,0.4615078866481781,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8352304100990295,0.4453004002571106,0.4255245327949524,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6835653781890869,0.2395092099905014,1.1001993417739868,284.9992370605469,284.95001220703125,299.65399169921875,293.19000244140625,297.8116455078125,297.1644592285156,284.9984130859375,1.0,0.6788877844810486,0.3499734699726105,0.3499734699726105,1.0,1.0,-3.54349422454834,0.91916424036026,2.624329805374145,0.123464748263359,0.9359782338142396,0.9359782338142396,0.0,224.1802520751953,230.0,60358.22265625,0.0,3894.345458984375,1.0,279.1415710449219,283.0920715332031,296.1673889160156,300.007080078125,293.1499938964844,293.1499938964844,278.8500061035156,33485.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214870929718018,1.0,0.0,0.0,3.6525332927703857,3.652556896209717,8.901878345568548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.0458984375,0.0,1517.1622314453125,1895.4371337890625,0.0,3602.876220703125,0.9041198492050172,1.0,0.0,3.0,1.0,0.0
17857200,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8086022734642029,0.4009836912155151,0.3646586835384369,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9401668906211852,0.6297994256019592,0.5986330509185791,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9552611112594604,0.6582985520362854,0.4615078866481781,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8352304100990295,0.4453004002571106,0.4255245327949524,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6835653781890869,0.2395092099905014,1.1001993417739868,284.9992370605469,284.95001220703125,299.65399169921875,293.19000244140625,297.8116455078125,297.1644592285156,284.9984130859375,1.0,0.6788877844810486,0.3499734699726105,0.3499734699726105,1.0,1.0,-3.54349422454834,0.91916424036026,2.624329805374145,0.123464748263359,0.9359782338142396,0.9359782338142396,0.0,224.1802520751953,230.0,60358.22265625,0.0,3894.345458984375,1.0,279.1415710449219,283.0920715332031,296.1673889160156,300.007080078125,293.1499938964844,293.1499938964844,278.8500061035156,33485.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214870929718018,1.0,0.0,0.0,3.6525332927703857,3.652556896209717,8.901878345568548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.0458984375,0.0,1517.1622314453125,1895.4371337890625,0.0,3602.876220703125,0.9041198492050172,1.0,0.0,3.0,1.0,0.0
17857260,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.804816722869873,0.3997223079204559,0.3638950288295746,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9350507259368896,0.6278461217880249,0.5972030758857727,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9512211084365844,0.6578698754310608,0.4615563154220581,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8320077657699585,0.4446653723716736,0.425263911485672,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6807607412338257,0.2392954975366592,1.1004524230957031,284.9065856933594,284.95001220703125,299.6334228515625,293.19683837890625,297.8017578125,297.1593017578125,284.9072265625,1.0,0.6801857948303223,0.3496979773044586,0.3496979773044586,1.0,1.0,-3.540913820266724,0.9174883961677552,2.623425245285034,0.1225028857588768,0.8504732251167297,0.8504732251167297,0.0,227.4578552246093,233.0,60994.33203125,0.0,3907.6123046875,1.0,278.8583374023437,282.9802551269531,296.2162170410156,300.16754150390625,293.1499938964844,293.1499938964844,279.1499938964844,38566.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291150569915771,1.0,0.0,0.0,3.536238670349121,3.536262035369873,8.3440409071045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.3544921875,0.0,1428.8509521484375,1895.4371337890625,0.0,3673.027099609375,0.8821941018104553,1.0,0.0,3.0,1.0,0.0
