time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.804816722869873,0.3997223079204559,0.3638950288295746,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9350507259368896,0.6278461217880249,0.5972030758857727,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9512211084365844,0.6578698754310608,0.4615563154220581,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8320077657699585,0.4446653723716736,0.425263911485672,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6807607412338257,0.2392954975366592,1.1004524230957031,284.9065856933594,284.95001220703125,299.6334228515625,293.19683837890625,297.8017578125,297.1593017578125,284.9072265625,1.0,0.6801857948303223,0.3496979773044586,0.3496979773044586,1.0,1.0,-3.540913820266724,0.9174883961677552,2.623425245285034,0.1225028857588768,0.8504732251167297,0.8504732251167297,0.0,227.4578552246093,233.0,60994.33203125,0.0,3907.6123046875,1.0,278.8583374023437,282.9802551269531,296.2162170410156,300.16754150390625,293.1499938964844,293.1499938964844,279.1499938964844,38566.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291150569915771,1.0,0.0,0.0,3.536238670349121,3.536262035369873,8.3440409071045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.3544921875,0.0,1428.8509521484375,1895.4371337890625,0.0,3673.027099609375,0.8821941018104553,1.0,0.0,3.0,1.0,0.0
17857380,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8019378185272217,0.3994098603725433,0.3634973764419555,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9310080409049988,0.6268553137779236,0.596137523651123,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9482004642486572,0.6585676074028015,0.4619064927101135,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8295619487762451,0.4447046518325805,0.4252247214317322,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6786499619483948,0.2394604086875915,1.1011481285095217,284.9988098144531,284.95001220703125,299.6127624511719,293.2033996582031,297.7962951660156,297.15997314453125,284.9979858398437,1.0,0.6815096735954285,0.3494224846363067,0.3494224846363067,1.0,1.0,-3.540356159210205,0.9164499640464784,2.623906135559082,0.1215071007609367,0.9349234104156494,0.9349234104156494,0.0,230.1808013916016,236.0,60346.94921875,0.0,3922.673828125,1.0,279.1415405273437,283.09454345703125,296.18072509765625,300.0201721191406,293.1499938964844,293.1499938964844,278.8500061035156,33497.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210163950920104,1.0,0.0,0.0,3.649548768997192,3.649572372436523,8.887336662155576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.4755859375,0.0,1513.9434814453125,1895.4371337890625,0.0,3598.535400390625,0.9034550189971924,1.0,0.0,3.0,1.0,0.0
17857440,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8019378185272217,0.3994098603725433,0.3634973764419555,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9310080409049988,0.6268553137779236,0.596137523651123,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9482004642486572,0.6585676074028015,0.4619064927101135,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8295619487762451,0.4447046518325805,0.4252247214317322,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6786499619483948,0.2394604086875915,1.1011481285095217,284.9988098144531,284.95001220703125,299.6127624511719,293.2033996582031,297.7962951660156,297.15997314453125,284.9979858398437,1.0,0.6815096735954285,0.3494224846363067,0.3494224846363067,1.0,1.0,-3.540356159210205,0.9164499640464784,2.623906135559082,0.1215071007609367,0.9349234104156494,0.9349234104156494,0.0,230.1808013916016,236.0,60346.94921875,0.0,3922.673828125,1.0,279.1415405273437,283.09454345703125,296.18072509765625,300.0201721191406,293.1499938964844,293.1499938964844,278.8500061035156,33497.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210163950920104,1.0,0.0,0.0,3.649548768997192,3.649572372436523,8.887336662155576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.4755859375,0.0,1513.9434814453125,1895.4371337890625,0.0,3598.535400390625,0.9034550189971924,1.0,0.0,3.0,1.0,0.0
17857500,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8003824949264526,0.3988026976585388,0.3632673621177673,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9288498759269714,0.6259069442749023,0.5955848693847656,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.946533977985382,0.6583493947982788,0.4620516002178192,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8282559514045715,0.4444095194339752,0.4252075254917145,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6775463819503784,0.2393888235092163,1.1016358137130735,284.877197265625,284.95001220703125,299.602294921875,293.2065734863281,297.7919311523437,297.158203125,284.87652587890625,1.0,0.6822240352630615,0.3492833971977234,0.3492833971977234,1.0,1.0,-3.5401623249053955,0.9159464240074158,2.624215841293335,0.1211410462856292,0.8493717908859253,0.8493717908859253,0.0,231.67672729492188,236.0,61217.67578125,0.0,3931.219970703125,1.0,278.8973999023437,282.9571533203125,296.2372131347656,300.2395935058594,293.1499938964844,293.1499938964844,278.8500061035156,38058.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269927740097046,1.0,0.0,0.0,3.607139825820923,3.607163667678833,8.68198867465253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.826171875,0.0,1501.226318359375,1895.4371337890625,0.0,3653.546630859375,0.894977867603302,1.0,0.0,3.0,1.0,0.0
17857560,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7981796264648438,0.3981032073497772,0.3626983165740967,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9259531497955322,0.6248515248298645,0.5946647524833679,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9440772533416748,0.657986044883728,0.4618459045886993,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8264137506484985,0.4440073668956756,0.4249096512794494,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.675936222076416,0.2392321974039077,1.101359486579895,284.9062194824219,284.95001220703125,299.592041015625,293.2096252441406,297.7869567871094,297.1555480957031,284.9073486328125,1.0,0.6827826499938965,0.3491628766059875,0.3491628766059875,1.0,1.0,-3.5374348163604736,0.9147176742553712,2.6227171421051025,0.1205619946122169,0.8493654131889343,0.8493654131889343,0.0,233.50192260742188,239.0,60956.87890625,0.0,3935.299560546875,1.0,278.8580627441406,282.9833374023437,296.22930908203125,300.179443359375,293.1499938964844,293.1499938964844,279.1499938964844,38709.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286335110664368,1.0,0.0,0.0,3.5305795669555664,3.5306029319763184,8.317356900988671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.13671875,0.0,1423.9334716796875,1895.4371337890625,0.0,3668.609619140625,0.8810494542121887,1.0,0.0,3.0,1.0,0.0
17857620,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7953426837921143,0.3977422416210174,0.3622558116912842,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.92198646068573,0.6238065361976624,0.5935474038124084,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9410076141357422,0.6585702896118164,0.4621110558509826,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8240063786506653,0.4439853727817535,0.4248120486736297,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6738864779472351,0.2393779307603836,1.1019747257232666,284.9980773925781,284.95001220703125,299.5712890625,293.2155456542969,297.7817077636719,297.15643310546875,284.9971923828125,1.0,0.6840692162513733,0.3489191234111786,0.3489191234111786,1.0,1.0,-3.5364913940429688,0.913660764694214,2.622830629348755,0.1196295171976089,0.9333981275558472,0.9333981275558472,0.0,236.2553558349609,242.0,60314.53125,0.0,3949.5400390625,1.0,279.1415100097656,283.09674072265625,296.1928100585937,300.0308532714844,293.1499938964844,293.1499938964844,278.8500061035156,33519.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205015301704408,1.0,0.0,0.0,3.645678758621216,3.645702362060547,8.868498184710916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.24609375,0.0,1509.8310546875,1895.4371337890625,0.0,3593.785888671875,0.9025405049324036,1.0,0.0,3.0,1.0,0.0
17857680,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7953426837921143,0.3977422416210174,0.3622558116912842,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.92198646068573,0.6238065361976624,0.5935474038124084,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9410076141357422,0.6585702896118164,0.4621110558509826,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8240063786506653,0.4439853727817535,0.4248120486736297,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6738864779472351,0.2393779307603836,1.1019747257232666,284.9980773925781,284.95001220703125,299.5712890625,293.2155456542969,297.7817077636719,297.15643310546875,284.9971923828125,1.0,0.6840692162513733,0.3489191234111786,0.3489191234111786,1.0,1.0,-3.5364913940429688,0.913660764694214,2.622830629348755,0.1196295171976089,0.9333981275558472,0.9333981275558472,0.0,236.2553558349609,242.0,60314.53125,0.0,3949.5400390625,1.0,279.1415100097656,283.09674072265625,296.1928100585937,300.0308532714844,293.1499938964844,293.1499938964844,278.8500061035156,33519.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205015301704408,1.0,0.0,0.0,3.645678758621216,3.645702362060547,8.868498184710916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.24609375,0.0,1509.8310546875,1895.4371337890625,0.0,3593.785888671875,0.9025405049324036,1.0,0.0,3.0,1.0,0.0
17857740,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.791675865650177,0.3963961005210876,0.3614147007465362,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9171218872070312,0.6217617392539978,0.5920270681381226,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9368934035301208,0.657899022102356,0.4619791507720947,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8209249973297119,0.4432346522808075,0.424441248178482,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6712743043899536,0.2391299903392791,1.1020936965942385,284.9067077636719,284.95001220703125,299.55047607421875,293.2210998535156,297.7727355957031,297.1524353027344,284.90728759765625,1.0,0.685299813747406,0.3486753404140472,0.3486753404140472,1.0,1.0,-3.533198118209839,0.9118682742118835,2.6213297843933105,0.1187013536691665,0.8484434485435486,0.8484434485435486,0.0,239.5896759033203,245.0,60920.3046875,0.0,3961.256103515625,1.0,278.8583984375,282.9862976074219,296.2401123046875,300.18780517578125,293.1499938964844,293.1499938964844,279.1499938964844,38597.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280524253845216,1.0,0.0,0.0,3.526906967163086,3.526930332183838,8.300061722366081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.69921875,0.0,1419.26318359375,1895.4371337890625,0.0,3663.276611328125,0.8801581263542175,1.0,0.0,3.0,1.0,0.0
17857800,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.791675865650177,0.3963961005210876,0.3614147007465362,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9171218872070312,0.6217617392539978,0.5920270681381226,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9368934035301208,0.657899022102356,0.4619791507720947,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8209249973297119,0.4432346522808075,0.424441248178482,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6712743043899536,0.2391299903392791,1.1020936965942385,284.9067077636719,284.95001220703125,299.55047607421875,293.2210998535156,297.7727355957031,297.1524353027344,284.90728759765625,1.0,0.685299813747406,0.3486753404140472,0.3486753404140472,1.0,1.0,-3.533198118209839,0.9118682742118835,2.6213297843933105,0.1187013536691665,0.8484434485435486,0.8484434485435486,0.0,239.5896759033203,245.0,60920.3046875,0.0,3961.256103515625,1.0,278.8583984375,282.9862976074219,296.2401123046875,300.18780517578125,293.1499938964844,293.1499938964844,279.1499938964844,38597.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280524253845216,1.0,0.0,0.0,3.526906967163086,3.526930332183838,8.300061722366081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.69921875,0.0,1419.26318359375,1895.4371337890625,0.0,3663.276611328125,0.8801581263542175,1.0,0.0,3.0,1.0,0.0
17857860,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7889291644096375,0.3959937393665313,0.3609415292739868,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9133731126785278,0.6206754446029663,0.5908789038658142,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9338721036911012,0.6584051847457886,0.462194949388504,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8185716271400452,0.4431633055210113,0.4243012070655823,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.669315755367279,0.2392570525407791,1.1026346683502195,284.99761962890625,284.95001220703125,299.5296936035156,293.226318359375,297.76776123046875,297.15362548828125,284.996826171875,1.0,0.6865466833114624,0.3484727442264557,0.3484727442264557,1.0,1.0,-3.5319812297821045,0.9108532071113586,2.6211278438568115,0.117870345711708,0.9316155910491944,0.9316155910491944,0.0,242.3388519287109,248.0,60257.97265625,0.0,3974.745361328125,1.0,279.1414794921875,283.0993957519531,296.203369140625,300.0382385253906,293.1499938964844,293.1499938964844,278.8500061035156,33527.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199014902114868,1.0,0.0,0.0,3.639590978622437,3.639614343643189,8.838904363983602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.7763671875,0.0,1503.174072265625,1895.4371337890625,0.0,3588.24951171875,0.901233971118927,1.0,0.0,3.0,1.0,0.0
17857920,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7889291644096375,0.3959937393665313,0.3609415292739868,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9133731126785278,0.6206754446029663,0.5908789038658142,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9338721036911012,0.6584051847457886,0.462194949388504,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8185716271400452,0.4431633055210113,0.4243012070655823,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.669315755367279,0.2392570525407791,1.1026346683502195,284.99761962890625,284.95001220703125,299.5296936035156,293.226318359375,297.76776123046875,297.15362548828125,284.996826171875,1.0,0.6865466833114624,0.3484727442264557,0.3484727442264557,1.0,1.0,-3.5319812297821045,0.9108532071113586,2.6211278438568115,0.117870345711708,0.9316155910491944,0.9316155910491944,0.0,242.3388519287109,248.0,60257.97265625,0.0,3974.745361328125,1.0,279.1414794921875,283.0993957519531,296.203369140625,300.0382385253906,293.1499938964844,293.1499938964844,278.8500061035156,33527.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199014902114868,1.0,0.0,0.0,3.639590978622437,3.639614343643189,8.838904363983602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.7763671875,0.0,1503.174072265625,1895.4371337890625,0.0,3588.24951171875,0.901233971118927,1.0,0.0,3.0,1.0,0.0
17857980,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7853841781616211,0.3946162462234497,0.3600699603557586,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9088446497917176,0.6186039447784424,0.5893280506134033,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9298487901687622,0.6576758027076721,0.462018072605133,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8155462741851807,0.442370742559433,0.4238890409469604,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6668224334716797,0.2389930039644241,1.1026793718338013,284.90692138671875,284.95001220703125,299.5089111328125,293.23114013671875,297.759033203125,297.1498413085937,284.907470703125,1.0,0.6877390146255493,0.3482701480388641,0.3482701480388641,1.0,1.0,-3.528421401977539,0.909109592437744,2.619311809539795,0.1170461848378181,0.847059965133667,0.847059965133667,0.0,245.6666412353516,251.0,60847.40234375,0.0,3985.69677734375,1.0,278.8584289550781,282.9895935058594,296.2499389648437,300.19354248046875,293.1499938964844,293.1499938964844,279.1499938964844,38608.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274108409881592,1.0,0.0,0.0,3.519972085952759,3.5199954509735107,8.267453495136579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.84375,0.0,1412.0791015625,1895.4371337890625,0.0,3657.38623046875,0.8786342144012451,1.0,0.0,3.0,1.0,0.0
17858040,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7853841781616211,0.3946162462234497,0.3600699603557586,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9088446497917176,0.6186039447784424,0.5893280506134033,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9298487901687622,0.6576758027076721,0.462018072605133,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8155462741851807,0.442370742559433,0.4238890409469604,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6668224334716797,0.2389930039644241,1.1026793718338013,284.90692138671875,284.95001220703125,299.5089111328125,293.23114013671875,297.759033203125,297.1498413085937,284.907470703125,1.0,0.6877390146255493,0.3482701480388641,0.3482701480388641,1.0,1.0,-3.528421401977539,0.909109592437744,2.619311809539795,0.1170461848378181,0.847059965133667,0.847059965133667,0.0,245.6666412353516,251.0,60847.40234375,0.0,3985.69677734375,1.0,278.8584289550781,282.9895935058594,296.2499389648437,300.19354248046875,293.1499938964844,293.1499938964844,279.1499938964844,38608.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274108409881592,1.0,0.0,0.0,3.519972085952759,3.5199954509735107,8.267453495136579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.84375,0.0,1412.0791015625,1895.4371337890625,0.0,3657.38623046875,0.8786342144012451,1.0,0.0,3.0,1.0,0.0
17858100,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7837526798248291,0.3943440020084381,0.3596609532833099,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9067904949188232,0.6179837584495544,0.588569164276123,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9280093908309937,0.6578364372253418,0.4619528949260711,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8141264319419861,0.4422605037689209,0.4236727356910705,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6656524538993835,0.2390055656433105,1.1025630235671997,285.0129089355469,284.95001220703125,299.4985046386719,293.2334289550781,297.7561950683594,297.14996337890625,285.0135192871094,1.0,0.6882835626602173,0.3481688499450683,0.3481688499450683,1.0,1.0,-3.526531219482422,0.9082098007202148,2.618321418762207,0.1164992600679397,0.9214606881141664,0.9214606881141664,0.0,247.20606994628903,251.0,60041.94921875,0.0,3990.1435546875,1.0,279.0986328125,283.1127014160156,296.2008361816406,299.9870910644531,293.1499938964844,293.1499938964844,279.1499938964844,34052.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921371042728424,1.0,0.0,0.0,3.570276260375977,3.5702991485595703,8.505442679052067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.51171875,0.0,1432.017333984375,1895.4371337890625,0.0,3601.80615234375,0.8876713514328003,1.0,0.0,3.0,1.0,0.0
17858160,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.782718300819397,0.3941783905029297,0.359560877084732,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9053974747657776,0.6174857020378113,0.5881472826004028,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9269049763679504,0.6581404805183411,0.4621976912021637,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8132089376449585,0.4422566592693329,0.4237058758735657,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6649452447891235,0.2391041666269302,1.1031408309936523,284.9969482421875,284.95001220703125,299.4881591796875,293.235595703125,297.75421142578125,297.1511535644531,284.99566650390625,1.0,0.6889498233795166,0.3480742573738098,0.3480742573738098,1.0,1.0,-3.526930809020996,0.9080349206924438,2.6188957691192627,0.1162116602063179,0.9294753074645996,0.9294753074645996,0.0,248.41677856445312,254.0,60185.32421875,0.0,3998.462646484375,1.0,279.14227294921875,283.1015014648437,296.2117614746094,300.0425720214844,293.1499938964844,293.1499938964844,278.8500061035156,33458.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191925525665284,1.0,0.0,0.0,3.634646654129028,3.63467001914978,8.814905640974757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.048828125,0.0,1497.221435546875,1895.4371337890625,0.0,3581.704833984375,0.8998183608055115,1.0,0.0,3.0,1.0,0.0
17858220,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7793124914169312,0.392774373292923,0.3586687743663788,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9013280272483826,0.615389347076416,0.5865762233734131,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9230504631996156,0.6573977470397949,0.4620109796524048,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8102115392684937,0.4414269924163818,0.4232609272003174,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6625785827636719,0.238827109336853,1.103132963180542,284.9071960449219,284.95001220703125,299.46746826171875,293.2396545410156,297.7458190917969,297.14776611328125,284.90771484375,1.0,0.6901121735572815,0.3478850722312927,0.3478850722312927,1.0,1.0,-3.523207426071167,0.9062843918800354,2.6169230937957764,0.1154155060648918,0.8454880118370056,0.8454880118370056,0.0,251.72848510742188,257.0,60754.76953125,0.0,4008.853515625,1.0,278.8585205078125,282.9930114746094,296.2582702636719,300.1965637207031,293.1499938964844,293.1499938964844,279.1499938964844,38616.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267152547836304,1.0,0.0,0.0,3.51180386543274,3.511826992034912,8.229127956838056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.6591796875,0.0,1403.6231689453125,1895.4371337890625,0.0,3650.996826171875,0.8768407106399536,1.0,0.0,3.0,1.0,0.0
17858280,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7793124914169312,0.392774373292923,0.3586687743663788,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9013280272483826,0.615389347076416,0.5865762233734131,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9230504631996156,0.6573977470397949,0.4620109796524048,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8102115392684937,0.4414269924163818,0.4232609272003174,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6625785827636719,0.238827109336853,1.103132963180542,284.9071960449219,284.95001220703125,299.46746826171875,293.2396545410156,297.7458190917969,297.14776611328125,284.90771484375,1.0,0.6901121735572815,0.3478850722312927,0.3478850722312927,1.0,1.0,-3.523207426071167,0.9062843918800354,2.6169230937957764,0.1154155060648918,0.8454880118370056,0.8454880118370056,0.0,251.72848510742188,257.0,60754.76953125,0.0,4008.853515625,1.0,278.8585205078125,282.9930114746094,296.2582702636719,300.1965637207031,293.1499938964844,293.1499938964844,279.1499938964844,38616.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267152547836304,1.0,0.0,0.0,3.51180386543274,3.511826992034912,8.229127956838056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.6591796875,0.0,1403.6231689453125,1895.4371337890625,0.0,3650.996826171875,0.8768407106399536,1.0,0.0,3.0,1.0,0.0
17858340,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7767531275749207,0.3923037648200989,0.3581392765045166,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.898159921169281,0.6142383813858032,0.5853747129440308,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9202656149864196,0.6578665375709534,0.4621983170509338,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8078775405883789,0.4412737190723419,0.4230473339557647,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6607984304428101,0.2389254420995712,1.1035505533218384,284.996337890625,284.95001220703125,299.4468688964844,293.2432861328125,297.7411193847656,297.149169921875,284.9954528808594,1.0,0.6912981271743774,0.3476958870887756,0.3476958870887756,1.0,1.0,-3.521587610244751,0.905193030834198,2.616394519805908,0.114593893289566,0.9271042943000792,0.9271042943000792,0.0,254.4664459228516,260.0,60087.91796875,0.0,4021.182861328125,1.0,279.141357421875,283.1043395996094,296.2201843261719,300.0453491210937,293.1499938964844,293.1499938964844,278.8500061035156,33552.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185387492179872,1.0,0.0,0.0,3.624815225601196,3.624838590621948,8.76728336152155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.5546875,0.0,1487.1424560546875,1895.4371337890625,0.0,3575.6669921875,0.8978674411773682,1.0,0.0,3.0,1.0,0.0
17858400,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7767531275749207,0.3923037648200989,0.3581392765045166,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.898159921169281,0.6142383813858032,0.5853747129440308,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9202656149864196,0.6578665375709534,0.4621983170509338,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8078775405883789,0.4412737190723419,0.4230473339557647,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6607984304428101,0.2389254420995712,1.1035505533218384,284.996337890625,284.95001220703125,299.4468688964844,293.2432861328125,297.7411193847656,297.149169921875,284.9954528808594,1.0,0.6912981271743774,0.3476958870887756,0.3476958870887756,1.0,1.0,-3.521587610244751,0.905193030834198,2.616394519805908,0.114593893289566,0.9271042943000792,0.9271042943000792,0.0,254.4664459228516,260.0,60087.91796875,0.0,4021.182861328125,1.0,279.141357421875,283.1043395996094,296.2201843261719,300.0453491210937,293.1499938964844,293.1499938964844,278.8500061035156,33552.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185387492179872,1.0,0.0,0.0,3.624815225601196,3.624838590621948,8.76728336152155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.5546875,0.0,1487.1424560546875,1895.4371337890625,0.0,3575.6669921875,0.8978674411773682,1.0,0.0,3.0,1.0,0.0
17858460,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.773466169834137,0.3908793032169342,0.3572185337543487,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8942548036575317,0.6121217608451843,0.5837735533714294,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9166152477264404,0.6571584343910217,0.4620223045349121,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8048476576805115,0.4404120147228241,0.4225646257400512,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6585391759872437,0.2386381775140762,1.1034796237945557,284.9075622558594,284.95001220703125,299.4263610839844,293.2464599609375,297.7330322265625,297.1460876464844,284.9080505371094,1.0,0.6924359798431396,0.3475109934806824,0.3475109934806824,1.0,1.0,-3.517684936523437,0.9034017324447632,2.6142830848693848,0.1137899979948997,0.8437889218330383,0.8437889218330383,0.0,257.77490234375,263.0,60647.79296875,0.0,4031.04931640625,1.0,278.85858154296875,282.9964904785156,296.2650146484375,300.1969909667969,293.1499938964844,293.1499938964844,279.1499938964844,38620.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260021448135376,1.0,0.0,0.0,3.502804756164551,3.5028276443481445,8.187006415028009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.75,0.0,1394.303466796875,1895.4371337890625,0.0,3644.443115234375,0.8748552203178406,1.0,0.0,3.0,1.0,0.0
17858520,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.773466169834137,0.3908793032169342,0.3572185337543487,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8942548036575317,0.6121217608451843,0.5837735533714294,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9166152477264404,0.6571584343910217,0.4620223045349121,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8048476576805115,0.4404120147228241,0.4225646257400512,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6585391759872437,0.2386381775140762,1.1034796237945557,284.9075622558594,284.95001220703125,299.4263610839844,293.2464599609375,297.7330322265625,297.1460876464844,284.9080505371094,1.0,0.6924359798431396,0.3475109934806824,0.3475109934806824,1.0,1.0,-3.517684936523437,0.9034017324447632,2.6142830848693848,0.1137899979948997,0.8437889218330383,0.8437889218330383,0.0,257.77490234375,263.0,60647.79296875,0.0,4031.04931640625,1.0,278.85858154296875,282.9964904785156,296.2650146484375,300.1969909667969,293.1499938964844,293.1499938964844,279.1499938964844,38620.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260021448135376,1.0,0.0,0.0,3.502804756164551,3.5028276443481445,8.187006415028009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.75,0.0,1394.303466796875,1895.4371337890625,0.0,3644.443115234375,0.8748552203178406,1.0,0.0,3.0,1.0,0.0
17858580,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7710067629814148,0.3903819918632507,0.3566678166389465,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8911908268928528,0.6109433174133301,0.5825493335723877,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9140284657478333,0.6576762795448303,0.4622426331043243,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8025168180465698,0.4402247667312622,0.4223207831382751,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6568477153778076,0.2387265413999557,1.103855013847351,284.9957580566406,284.95001220703125,299.4059753417969,293.24920654296875,297.728515625,297.1476135253906,284.9949035644531,1.0,0.6936035752296448,0.3473260998725891,0.3473260998725891,1.0,1.0,-3.51596474647522,0.9022939205169678,2.613670825958252,0.1129723712801933,0.9246392250061036,0.9246392250061036,0.0,260.5055236816406,266.0,59981.9140625,0.0,4043.044921875,1.0,279.14129638671875,283.10693359375,296.22613525390625,300.04498291015625,293.1499938964844,293.1499938964844,278.8500061035156,33557.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178224205970764,1.0,0.0,0.0,3.6159684658050537,3.6159918308258057,8.724540521143354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.9599609375,0.0,1477.5286865234375,1895.4371337890625,0.0,3569.049072265625,0.8958815336227417,1.0,0.0,3.0,1.0,0.0
17858640,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7710067629814148,0.3903819918632507,0.3566678166389465,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8911908268928528,0.6109433174133301,0.5825493335723877,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9140284657478333,0.6576762795448303,0.4622426331043243,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8025168180465698,0.4402247667312622,0.4223207831382751,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6568477153778076,0.2387265413999557,1.103855013847351,284.9957580566406,284.95001220703125,299.4059753417969,293.24920654296875,297.728515625,297.1476135253906,284.9949035644531,1.0,0.6936035752296448,0.3473260998725891,0.3473260998725891,1.0,1.0,-3.51596474647522,0.9022939205169678,2.613670825958252,0.1129723712801933,0.9246392250061036,0.9246392250061036,0.0,260.5055236816406,266.0,59981.9140625,0.0,4043.044921875,1.0,279.14129638671875,283.10693359375,296.22613525390625,300.04498291015625,293.1499938964844,293.1499938964844,278.8500061035156,33557.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178224205970764,1.0,0.0,0.0,3.6159684658050537,3.6159918308258057,8.724540521143354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.9599609375,0.0,1477.5286865234375,1895.4371337890625,0.0,3569.049072265625,0.8958815336227417,1.0,0.0,3.0,1.0,0.0
17858700,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7697069644927979,0.3897081911563873,0.3563659489154815,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8895875215530396,0.609930694103241,0.5819210410118103,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9126641750335692,0.6574127674102783,0.4623406827449798,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8012940287590027,0.4398307204246521,0.4222024083137512,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6559848189353943,0.2386208921670913,1.1041778326034546,284.8768005371094,284.95001220703125,299.3958435058594,293.2504272460937,297.7249755859375,297.14666748046875,284.876220703125,1.0,0.6942314505577087,0.3472336530685425,0.3472336530685425,1.0,1.0,-3.515216588973999,0.9017689824104308,2.613447666168213,0.1126969680190086,0.8404451012611389,0.8404451012611389,0.0,261.9809265136719,266.0,60796.13671875,0.0,4049.974365234375,1.0,278.89910888671875,282.97271728515625,296.2803955078125,300.2596740722656,293.1499938964844,293.1499938964844,278.8500061035156,38226.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923694670200348,1.0,0.0,0.0,3.569819927215576,3.5698435306549072,8.503268418280641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.6845703125,0.0,1462.0755615234375,1895.4371337890625,0.0,3623.215576171875,0.8866996169090271,1.0,0.0,3.0,1.0,0.0
17858760,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7678592801094055,0.3889414966106415,0.3557332158088684,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8874290585517883,0.6088106632232666,0.5809332728385925,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9106618762016296,0.6570420265197754,0.462116003036499,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7995615601539612,0.4393361806869507,0.4218128621578216,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6547063589096069,0.2384324073791504,1.103752851486206,284.90771484375,284.95001220703125,299.3857421875,293.2514953613281,297.7207336425781,297.144775390625,284.9086608886719,1.0,0.6947276592254639,0.3471551537513733,0.3471551537513733,1.0,1.0,-3.512018918991089,0.9005321860313416,2.6114869117736816,0.1122048944234848,0.8418381214141846,0.8418381214141846,0.0,263.7989807128906,269.0,60515.328125,0.0,4052.664306640625,1.0,278.8583679199219,283.0002746582031,296.2704467773437,300.1952209472656,293.1499938964844,293.1499938964844,279.1499938964844,38752.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925300359725952,1.0,0.0,0.0,3.4912197589874268,3.4912428855896,8.132942070915306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.478515625,0.0,1383.2890625,1895.4371337890625,0.0,3637.990966796875,0.8724072575569153,1.0,0.0,3.0,1.0,0.0
17858820,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7654919624328613,0.3884212672710418,0.355160504579544,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8844634890556335,0.6076086759567261,0.579685628414154,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.908303678035736,0.6576446294784546,0.4623901844024658,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7972930669784546,0.439119815826416,0.4215402603149414,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6530952453613281,0.2385132014751434,1.1040911674499512,284.9952087402344,284.95001220703125,299.3656921386719,293.2533264160156,297.7164306640625,297.1464233398437,284.99432373046875,1.0,0.695884108543396,0.3469981849193573,0.3469981849193573,1.0,1.0,-3.510229587554932,0.8994916677474976,2.610738039016724,0.111466996371746,0.9221484661102296,0.9221484661102296,0.0,266.5287780761719,272.0,59868.3671875,0.0,4064.443603515625,1.0,279.1412048339844,283.1094665527344,296.2303161621094,300.0424194335937,293.1499938964844,293.1499938964844,278.8500061035156,33558.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171196818351746,1.0,0.0,0.0,3.606733798980713,3.6067569255828857,8.680034397912095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.0107421875,0.0,1467.5108642578125,1895.4371337890625,0.0,3562.553466796875,0.8938071727752686,1.0,0.0,3.0,1.0,0.0
17858880,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7654919624328613,0.3884212672710418,0.355160504579544,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8844634890556335,0.6076086759567261,0.579685628414154,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.908303678035736,0.6576446294784546,0.4623901844024658,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7972930669784546,0.439119815826416,0.4215402603149414,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6530952453613281,0.2385132014751434,1.1040911674499512,284.9952087402344,284.95001220703125,299.3656921386719,293.2533264160156,297.7164306640625,297.1464233398437,284.99432373046875,1.0,0.695884108543396,0.3469981849193573,0.3469981849193573,1.0,1.0,-3.510229587554932,0.8994916677474976,2.610738039016724,0.111466996371746,0.9221484661102296,0.9221484661102296,0.0,266.5287780761719,272.0,59868.3671875,0.0,4064.443603515625,1.0,279.1412048339844,283.1094665527344,296.2303161621094,300.0424194335937,293.1499938964844,293.1499938964844,278.8500061035156,33558.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171196818351746,1.0,0.0,0.0,3.606733798980713,3.6067569255828857,8.680034397912095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.0107421875,0.0,1467.5108642578125,1895.4371337890625,0.0,3562.553466796875,0.8938071727752686,1.0,0.0,3.0,1.0,0.0
17858940,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7624663710594177,0.3869687914848327,0.3542064726352691,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8808302879333496,0.605463981628418,0.5780487656593323,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.905245840549469,0.6571163535118103,0.46232670545578,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7944223880767822,0.4382092654705047,0.4210050106048584,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6510549187660217,0.2382138520479202,1.1039501428604126,284.908447265625,284.95001220703125,299.3458251953125,293.254638671875,297.7088928222656,297.1437683105469,284.9088134765625,1.0,0.6969990730285645,0.3468411862850189,0.3468411862850189,1.0,1.0,-3.506231546401977,0.8977617621421814,2.608469724655152,0.1107373908162117,0.8402664065361023,0.8402664065361023,0.0,269.8185119628906,275.0,60406.19921875,0.0,4073.860107421875,1.0,278.8587341308594,283.0035095214844,296.2732238769531,300.1907958984375,293.1499938964844,293.1499938964844,279.1499938964844,38612.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245896339416504,1.0,0.0,0.0,3.4832136631011963,3.48323655128479,8.095684052022989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.0390625,0.0,1374.060546875,1895.4371337890625,0.0,3631.45263671875,0.870526134967804,1.0,0.0,3.0,1.0,0.0
17859000,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7624663710594177,0.3869687914848327,0.3542064726352691,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8808302879333496,0.605463981628418,0.5780487656593323,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.905245840549469,0.6571163535118103,0.46232670545578,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7944223880767822,0.4382092654705047,0.4210050106048584,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6510549187660217,0.2382138520479202,1.1039501428604126,284.908447265625,284.95001220703125,299.3458251953125,293.254638671875,297.7088928222656,297.1437683105469,284.9088134765625,1.0,0.6969990730285645,0.3468411862850189,0.3468411862850189,1.0,1.0,-3.506231546401977,0.8977617621421814,2.608469724655152,0.1107373908162117,0.8402664065361023,0.8402664065361023,0.0,269.8185119628906,275.0,60406.19921875,0.0,4073.860107421875,1.0,278.8587341308594,283.0035095214844,296.2732238769531,300.1907958984375,293.1499938964844,293.1499938964844,279.1499938964844,38612.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245896339416504,1.0,0.0,0.0,3.4832136631011963,3.48323655128479,8.095684052022989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.0390625,0.0,1374.060546875,1895.4371337890625,0.0,3631.45263671875,0.870526134967804,1.0,0.0,3.0,1.0,0.0
17859060,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7602062225341797,0.3864302337169647,0.3536238074302673,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8779808282852173,0.6042429804801941,0.5767901539802551,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.90316903591156,0.6578514575958252,0.4626895189285278,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7922335267066956,0.4379709362983703,0.4207152128219604,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.649531364440918,0.2382890731096267,1.104272961616516,284.9947509765625,284.95001220703125,299.3261413574219,293.2554626464844,297.70489501953125,297.1455383300781,284.993896484375,1.0,0.6981527209281921,0.3467191457748413,0.3467191457748413,1.0,1.0,-3.5044846534729004,0.8968412280082703,2.6076433658599854,0.1101093292236328,0.9196348786354064,0.9196348786354064,0.0,272.5369567871094,278.0,59749.1953125,0.0,4085.646728515625,1.0,279.1411437988281,283.112060546875,296.2325439453125,300.0374755859375,293.1499938964844,293.1499938964844,278.8500061035156,33557.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164493680000304,1.0,0.0,0.0,3.597114562988281,3.597137689590454,8.633796824142337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.8623046875,0.0,1457.1119384765625,1895.4371337890625,0.0,3556.35546875,0.8916440606117249,1.0,0.0,3.0,1.0,0.0
17859120,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7602062225341797,0.3864302337169647,0.3536238074302673,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8779808282852173,0.6042429804801941,0.5767901539802551,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.90316903591156,0.6578514575958252,0.4626895189285278,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7922335267066956,0.4379709362983703,0.4207152128219604,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.649531364440918,0.2382890731096267,1.104272961616516,284.9947509765625,284.95001220703125,299.3261413574219,293.2554626464844,297.70489501953125,297.1455383300781,284.993896484375,1.0,0.6981527209281921,0.3467191457748413,0.3467191457748413,1.0,1.0,-3.5044846534729004,0.8968412280082703,2.6076433658599854,0.1101093292236328,0.9196348786354064,0.9196348786354064,0.0,272.5369567871094,278.0,59749.1953125,0.0,4085.646728515625,1.0,279.1411437988281,283.112060546875,296.2325439453125,300.0374755859375,293.1499938964844,293.1499938964844,278.8500061035156,33557.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164493680000304,1.0,0.0,0.0,3.597114562988281,3.597137689590454,8.633796824142337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.8623046875,0.0,1457.1119384765625,1895.4371337890625,0.0,3556.35546875,0.8916440606117249,1.0,0.0,3.0,1.0,0.0
