time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.757321834564209,0.3849775195121765,0.3526629209518432,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.874500036239624,0.6020973920822144,0.5751454830169678,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9004782438278198,0.6575844883918762,0.4627777338027954,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7894748449325562,0.4370591640472412,0.4201709628105163,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6476017832756042,0.2379880100488662,1.1041110754013062,284.908935546875,284.95001220703125,299.30670166015625,293.2557678222656,297.6977233886719,297.1430969238281,284.9092712402344,1.0,0.6992725133895874,0.3465970754623413,0.3465970754623413,1.0,1.0,-3.500615358352661,0.8952617049217224,2.605353593826294,0.1094953641295433,0.8385165929794312,0.8385165929794312,0.0,275.80572509765625,281.0,60278.1640625,0.0,4095.222412109375,1.0,278.8588256835937,283.0069274902344,296.2744445800781,300.184326171875,293.1499938964844,293.1499938964844,279.1499938964844,38602.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239407181739808,1.0,0.0,0.0,3.4731178283691406,3.4731407165527344,8.048822337514139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.873046875,0.0,1363.6639404296875,1895.4371337890625,0.0,3625.480224609375,0.8682905435562134,1.0,0.0,3.0,1.0,0.0
17859240,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.757321834564209,0.3849775195121765,0.3526629209518432,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.874500036239624,0.6020973920822144,0.5751454830169678,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9004782438278198,0.6575844883918762,0.4627777338027954,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7894748449325562,0.4370591640472412,0.4201709628105163,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6476017832756042,0.2379880100488662,1.1041110754013062,284.908935546875,284.95001220703125,299.30670166015625,293.2557678222656,297.6977233886719,297.1430969238281,284.9092712402344,1.0,0.6992725133895874,0.3465970754623413,0.3465970754623413,1.0,1.0,-3.500615358352661,0.8952617049217224,2.605353593826294,0.1094953641295433,0.8385165929794312,0.8385165929794312,0.0,275.80572509765625,281.0,60278.1640625,0.0,4095.222412109375,1.0,278.8588256835937,283.0069274902344,296.2744445800781,300.184326171875,293.1499938964844,293.1499938964844,279.1499938964844,38602.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239407181739808,1.0,0.0,0.0,3.4731178283691406,3.4731407165527344,8.048822337514139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.873046875,0.0,1363.6639404296875,1895.4371337890625,0.0,3625.480224609375,0.8682905435562134,1.0,0.0,3.0,1.0,0.0
17859300,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7560121417045593,0.3846593201160431,0.3522214591503143,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.872897207736969,0.6014299392700195,0.5743523240089417,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.899313747882843,0.658047616481781,0.4629112482070923,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7882071733474731,0.4368939697742462,0.4199056029319763,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6467043161392212,0.2379840463399887,1.1039223670959473,285.011962890625,284.95001220703125,299.2970886230469,293.2557373046875,297.69549560546875,297.1436462402344,285.0123596191406,1.0,0.6997973918914795,0.3465360701084137,0.3465360701084137,1.0,1.0,-3.4987382888793945,0.8944953680038452,2.60424280166626,0.1090739890933036,0.9110653400421144,0.9110653400421144,0.0,277.307861328125,281.0,59495.96484375,0.0,4099.37109375,1.0,279.0975036621094,283.1266784667969,296.2232360839844,299.9769287109375,293.1499938964844,293.1499938964844,279.1499938964844,33990.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179268479347228,1.0,0.0,0.0,3.524910688400269,3.524933099746704,8.290667778965144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.6044921875,0.0,1383.884033203125,1895.4371337890625,0.0,3570.013916015625,0.8775226473808289,1.0,0.0,3.0,1.0,0.0
17859360,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7551755309104919,0.3844381272792816,0.3520741164684295,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8717771768569946,0.6008738279342651,0.573878824710846,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8986974954605103,0.6586722731590271,0.4633704423904419,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7873867154121399,0.4368301630020141,0.4198836386203766,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6461667418479919,0.2380620688199997,1.104414463043213,284.99420166015625,284.95001220703125,299.2875366210937,293.25555419921875,297.6941223144531,297.1452331542969,284.9929504394531,1.0,0.7004441022872925,0.3464773297309875,0.3464773297309875,1.0,1.0,-3.4991071224212646,0.8944258093833923,2.6046812534332275,0.1088935360312461,0.917174756526947,0.917174756526947,0.0,278.504638671875,284.0,59631.83203125,0.0,4107.4765625,1.0,279.141845703125,283.1139831542969,296.23199462890625,300.0298156738281,293.1499938964844,293.1499938964844,278.8500061035156,33461.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157842993736268,1.0,0.0,0.0,3.58944034576416,3.589463233947754,8.596996963206038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.8681640625,0.0,1448.1551513671875,1895.4371337890625,0.0,3550.20361328125,0.8896517753601074,1.0,0.0,3.0,1.0,0.0
17859420,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7524359822273254,0.3829900920391083,0.3511203229427337,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8684542775154114,0.5987323522567749,0.5722406506538391,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8962752223014832,0.6586883068084717,0.4636770486831665,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7847535014152527,0.4359291791915893,0.4193525910377502,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6443459391593933,0.2377622723579406,1.1042579412460327,284.909423828125,284.95001220703125,299.26861572265625,293.2547607421875,297.687255859375,297.1429748535156,284.9097595214844,1.0,0.7015897035598755,0.34635990858078,0.34635990858078,1.0,1.0,-3.495539426803589,0.892954409122467,2.6025850772857666,0.1083208248019218,0.8368533849716187,0.8368533849716187,0.0,281.75518798828125,287.0,60149.3984375,0.0,4117.6767578125,1.0,278.8589172363281,283.0101013183594,296.27362060546875,300.1756591796875,293.1499938964844,293.1499938964844,279.1499938964844,38587.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233478903770448,1.0,0.0,0.0,3.4631755352020264,3.463198184967041,8.002805884643749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.138671875,0.0,1353.45263671875,1895.4371337890625,0.0,3620.022216796875,0.8660885691642761,1.0,0.0,3.0,1.0,0.0
17859480,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7524359822273254,0.3829900920391083,0.3511203229427337,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8684542775154114,0.5987323522567749,0.5722406506538391,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8962752223014832,0.6586883068084717,0.4636770486831665,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7847535014152527,0.4359291791915893,0.4193525910377502,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6443459391593933,0.2377622723579406,1.1042579412460327,284.909423828125,284.95001220703125,299.26861572265625,293.2547607421875,297.687255859375,297.1429748535156,284.9097595214844,1.0,0.7015897035598755,0.34635990858078,0.34635990858078,1.0,1.0,-3.495539426803589,0.892954409122467,2.6025850772857666,0.1083208248019218,0.8368533849716187,0.8368533849716187,0.0,281.75518798828125,287.0,60149.3984375,0.0,4117.6767578125,1.0,278.8589172363281,283.0101013183594,296.27362060546875,300.1756591796875,293.1499938964844,293.1499938964844,279.1499938964844,38587.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233478903770448,1.0,0.0,0.0,3.4631755352020264,3.463198184967041,8.002805884643749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.138671875,0.0,1353.45263671875,1895.4371337890625,0.0,3620.022216796875,0.8660885691642761,1.0,0.0,3.0,1.0,0.0
17859540,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7503852248191833,0.3824400603771209,0.350532591342926,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8658395409584045,0.5974987149238586,0.5709753036499023,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8946700096130371,0.6599605679512024,0.4644171893596649,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7827478051185608,0.4356978237628937,0.4190713167190552,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6429840326309204,0.2378341257572174,1.1045713424682615,284.9939270019531,284.95001220703125,299.25,293.2534484863281,297.6840515136719,297.1454467773437,284.9931030273437,1.0,0.7027838230133057,0.3462424576282501,0.3462424576282501,1.0,1.0,-3.4942312240600586,0.8921881318092346,2.6020431518554688,0.1077471151947975,0.9148916006088256,0.9148916006088256,0.0,284.4581604003906,290.0,59506.16015625,0.0,4130.44140625,1.0,279.1409606933594,283.1166076660156,296.2309265136719,300.02117919921875,293.1499938964844,293.1499938964844,278.8500061035156,33547.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152907729148864,1.0,0.0,0.0,3.578208923339844,3.578231811523437,8.543281069250952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.685546875,0.0,1436.7620849609375,1895.4371337890625,0.0,3545.63720703125,0.8873904943466187,1.0,0.0,3.0,1.0,0.0
17859600,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7503852248191833,0.3824400603771209,0.350532591342926,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8658395409584045,0.5974987149238586,0.5709753036499023,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8946700096130371,0.6599605679512024,0.4644171893596649,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7827478051185608,0.4356978237628937,0.4190713167190552,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6429840326309204,0.2378341257572174,1.1045713424682615,284.9939270019531,284.95001220703125,299.25,293.2534484863281,297.6840515136719,297.1454467773437,284.9931030273437,1.0,0.7027838230133057,0.3462424576282501,0.3462424576282501,1.0,1.0,-3.4942312240600586,0.8921881318092346,2.6020431518554688,0.1077471151947975,0.9148916006088256,0.9148916006088256,0.0,284.4581604003906,290.0,59506.16015625,0.0,4130.44140625,1.0,279.1409606933594,283.1166076660156,296.2309265136719,300.02117919921875,293.1499938964844,293.1499938964844,278.8500061035156,33547.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152907729148864,1.0,0.0,0.0,3.578208923339844,3.578231811523437,8.543281069250952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.685546875,0.0,1436.7620849609375,1895.4371337890625,0.0,3545.63720703125,0.8873904943466187,1.0,0.0,3.0,1.0,0.0
17859660,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7475795745849609,0.3808198869228363,0.3494824767112732,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8624581694602966,0.5951841473579407,0.5692365169525146,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.89222252368927,0.6599708795547485,0.46476611495018,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7800195813179016,0.4346215724945068,0.4184423387050628,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6410579085350037,0.2373460531234741,1.103926658630371,284.9092712402344,284.95001220703125,299.2318115234375,293.2510681152344,297.676025390625,297.14141845703125,284.90948486328125,1.0,0.7038881778717041,0.3461187779903412,0.3461187779903412,1.0,1.0,-3.4897751808166504,0.8904237151145935,2.599351406097412,0.1071069836616516,0.8347043991088867,0.8347043991088867,0.0,287.8645935058594,293.0,60005.7109375,0.0,4139.228515625,1.0,278.8589782714844,283.0126953125,296.270263671875,300.164306640625,293.1499938964844,293.1499938964844,279.1499938964844,38605.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228860139846802,1.0,0.0,0.0,3.4529266357421875,3.452949285507202,7.955509317980614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.4423828125,0.0,1343.2080078125,1895.4371337890625,0.0,3615.76806640625,0.8638283610343933,1.0,0.0,3.0,1.0,0.0
17859720,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7475795745849609,0.3808198869228363,0.3494824767112732,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8624581694602966,0.5951841473579407,0.5692365169525146,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.89222252368927,0.6599708795547485,0.46476611495018,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7800195813179016,0.4346215724945068,0.4184423387050628,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6410579085350037,0.2373460531234741,1.103926658630371,284.9092712402344,284.95001220703125,299.2318115234375,293.2510681152344,297.676025390625,297.14141845703125,284.90948486328125,1.0,0.7038881778717041,0.3461187779903412,0.3461187779903412,1.0,1.0,-3.4897751808166504,0.8904237151145935,2.599351406097412,0.1071069836616516,0.8347043991088867,0.8347043991088867,0.0,287.8645935058594,293.0,60005.7109375,0.0,4139.228515625,1.0,278.8589782714844,283.0126953125,296.270263671875,300.164306640625,293.1499938964844,293.1499938964844,279.1499938964844,38605.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228860139846802,1.0,0.0,0.0,3.4529266357421875,3.452949285507202,7.955509317980614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.4423828125,0.0,1343.2080078125,1895.4371337890625,0.0,3615.76806640625,0.8638283610343933,1.0,0.0,3.0,1.0,0.0
17859780,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7451213598251343,0.3798668682575226,0.348599374294281,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8594319820404053,0.5935302376747131,0.5676501989364624,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8902330994606018,0.6610113382339478,0.4653949439525604,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7775506973266602,0.4339637458324432,0.4178335666656494,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.639185905456543,0.2369458377361297,1.102515459060669,284.9908142089844,284.95001220703125,299.214111328125,293.2471618652344,297.6700134277344,297.1399230957031,284.98992919921875,1.0,0.7048489451408386,0.3459950983524322,0.3459950983524322,1.0,1.0,-3.48512601852417,0.8886085748672485,2.596517562866211,0.1062575653195381,0.90964537858963,0.90964537858963,0.0,290.9451904296875,296.0,59296.15625,0.0,4145.568359375,1.0,279.140869140625,283.11749267578125,296.2245178222656,300.0039367675781,293.1499938964844,293.1499938964844,278.8500061035156,33657.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148162603378296,1.0,0.0,0.0,3.564676523208618,3.564699172973633,8.478783684040536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.2490234375,0.0,1423.177001953125,1895.4371337890625,0.0,3541.245361328125,0.8844156861305237,1.0,0.0,3.0,1.0,0.0
17859840,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7451213598251343,0.3798668682575226,0.348599374294281,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8594319820404053,0.5935302376747131,0.5676501989364624,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8902330994606018,0.6610113382339478,0.4653949439525604,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7775506973266602,0.4339637458324432,0.4178335666656494,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.639185905456543,0.2369458377361297,1.102515459060669,284.9908142089844,284.95001220703125,299.214111328125,293.2471618652344,297.6700134277344,297.1399230957031,284.98992919921875,1.0,0.7048489451408386,0.3459950983524322,0.3459950983524322,1.0,1.0,-3.48512601852417,0.8886085748672485,2.596517562866211,0.1062575653195381,0.90964537858963,0.90964537858963,0.0,290.9451904296875,296.0,59296.15625,0.0,4145.568359375,1.0,279.140869140625,283.11749267578125,296.2245178222656,300.0039367675781,293.1499938964844,293.1499938964844,278.8500061035156,33657.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148162603378296,1.0,0.0,0.0,3.564676523208618,3.564699172973633,8.478783684040536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.2490234375,0.0,1423.177001953125,1895.4371337890625,0.0,3541.245361328125,0.8844156861305237,1.0,0.0,3.0,1.0,0.0
17859900,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.743777334690094,0.378936618566513,0.3480784595012665,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8578063249588013,0.5922453999519348,0.5667791366577148,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8891203999519348,0.6609836220741272,0.4656651616096496,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7762060761451721,0.4332896471023559,0.4174709618091583,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6381513476371765,0.2365261018276214,1.1015706062316897,284.875,284.95001220703125,299.2054443359375,293.24468994140625,297.6651611328125,297.1366882324219,284.8748779296875,1.0,0.7052985429763794,0.3459332883358001,0.3459332883358001,1.0,1.0,-3.4822115898132324,0.8875143527984619,2.5946972370147705,0.1058954373002052,0.8263019919395447,0.8263019919395447,0.0,292.6127319335937,296.0,59991.2734375,0.0,4147.9501953125,1.0,278.900390625,282.98797607421875,296.27459716796875,300.2084350585937,293.1499938964844,293.1499938964844,278.8500061035156,38627.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206566214561462,1.0,0.0,0.0,3.509449005126953,3.509472131729126,8.218095217671362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.1611328125,0.0,1401.2496337890625,1895.4371337890625,0.0,3595.216796875,0.8735048770904541,1.0,0.0,3.0,1.0,0.0
17859960,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7420026063919067,0.3779205977916717,0.3472327888011932,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8557490110397339,0.5908561944961548,0.5655515789985657,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8875152468681335,0.6608641147613525,0.4656175673007965,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.774442732334137,0.4325116574764251,0.4168289303779602,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6367697715759277,0.2360026836395263,1.0997462272644043,284.9081726074219,284.95001220703125,299.1968994140625,293.2418518066406,297.6595764160156,297.1324157714844,284.9088439941406,1.0,0.705585241317749,0.3459070920944214,0.3459070920944214,1.0,1.0,-3.476696014404297,0.8857258558273315,2.590970039367676,0.1053629517555236,0.8293276429176331,0.8293276429176331,0.0,294.57958984375,299.0,59659.1171875,0.0,4145.3935546875,1.0,278.8588256835937,283.01763916015625,296.260009765625,300.1354064941406,293.1499938964844,293.1499938964844,279.1499938964844,38914.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221411943435668,1.0,0.0,0.0,3.428218364715576,3.428240776062012,7.842061791052402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.4521484375,0.0,1320.619873046875,1895.4371337890625,0.0,3608.9052734375,0.8586880564689636,1.0,0.0,3.0,1.0,0.0
17860020,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7394915819168091,0.3767748475074768,0.3461589515209198,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8527014255523682,0.5889772176742554,0.5637339949607849,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8855544924736023,0.6618837714195251,0.4662168025970459,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7718876600265503,0.4316260814666748,0.4159822762012481,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6346892714500427,0.2353054583072662,1.0968767404556274,284.9876403808594,284.95001220703125,299.1800842285156,293.23516845703125,297.6531066894531,297.1298828125,284.98681640625,1.0,0.7062168717384338,0.3458547294139862,0.3458547294139862,1.0,1.0,-3.4694623947143555,0.8833387494087219,2.586123466491699,0.1044946014881134,0.9013473391532898,0.9013473391532898,0.0,297.6097717285156,302.0,58913.66796875,0.0,4144.720703125,1.0,279.1406555175781,283.1206359863281,296.2107849121094,299.9678649902344,293.1499938964844,293.1499938964844,278.8500061035156,33795.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136884212493896,1.0,0.0,0.0,3.538502216339112,3.538524866104126,8.354726332981954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.6337890625,0.0,1396.634521484375,1895.4371337890625,0.0,3530.801513671875,0.8786508440971375,1.0,0.0,3.0,1.0,0.0
17860080,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7394915819168091,0.3767748475074768,0.3461589515209198,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8527014255523682,0.5889772176742554,0.5637339949607849,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8855544924736023,0.6618837714195251,0.4662168025970459,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7718876600265503,0.4316260814666748,0.4159822762012481,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6346892714500427,0.2353054583072662,1.0968767404556274,284.9876403808594,284.95001220703125,299.1800842285156,293.23516845703125,297.6531066894531,297.1298828125,284.98681640625,1.0,0.7062168717384338,0.3458547294139862,0.3458547294139862,1.0,1.0,-3.4694623947143555,0.8833387494087219,2.586123466491699,0.1044946014881134,0.9013473391532898,0.9013473391532898,0.0,297.6097717285156,302.0,58913.66796875,0.0,4144.720703125,1.0,279.1406555175781,283.1206359863281,296.2107849121094,299.9678649902344,293.1499938964844,293.1499938964844,278.8500061035156,33795.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136884212493896,1.0,0.0,0.0,3.538502216339112,3.538524866104126,8.354726332981954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.6337890625,0.0,1396.634521484375,1895.4371337890625,0.0,3530.801513671875,0.8786508440971375,1.0,0.0,3.0,1.0,0.0
17860140,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7364457249641418,0.3747166991233825,0.3446677625179291,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8491369485855103,0.5861650109291077,0.5614786744117737,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8830001354217529,0.6617873311042786,0.4664559960365295,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7688398957252502,0.4300333857536316,0.4148202836513519,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6322149038314819,0.2341603934764862,1.0930842161178589,284.908203125,284.95001220703125,299.1636657714844,293.2272033691406,297.6426086425781,297.1220397949219,284.9084167480469,1.0,0.7066914439201355,0.3458023369312286,0.3458023369312286,1.0,1.0,-3.4592926502227783,0.8800387382507324,2.579253911972046,0.1035485342144966,0.822796106338501,0.822796106338501,0.0,301.11279296875,290.0,59219.75,0.0,4139.2607421875,1.0,278.8593444824219,283.02398681640625,296.2434387207031,300.0920715332031,293.1499938964844,293.1499938964844,279.1499938964844,38880.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206714034080504,1.0,0.0,0.0,3.3985531330108643,3.3985753059387207,7.706929636697168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.716796875,0.0,1291.072265625,1895.4371337890625,0.0,3595.353271484375,0.8520439863204956,1.0,0.0,3.0,1.0,0.0
17860200,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7364457249641418,0.3747166991233825,0.3446677625179291,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8491369485855103,0.5861650109291077,0.5614786744117737,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8830001354217529,0.6617873311042786,0.4664559960365295,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7688398957252502,0.4300333857536316,0.4148202836513519,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6322149038314819,0.2341603934764862,1.0930842161178589,284.908203125,284.95001220703125,299.1636657714844,293.2272033691406,297.6426086425781,297.1220397949219,284.9084167480469,1.0,0.7066914439201355,0.3458023369312286,0.3458023369312286,1.0,1.0,-3.4592926502227783,0.8800387382507324,2.579253911972046,0.1035485342144966,0.822796106338501,0.822796106338501,0.0,301.11279296875,290.0,59219.75,0.0,4139.2607421875,1.0,278.8593444824219,283.02398681640625,296.2434387207031,300.0920715332031,293.1499938964844,293.1499938964844,279.1499938964844,38880.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206714034080504,1.0,0.0,0.0,3.3985531330108643,3.3985753059387207,7.706929636697168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.716796875,0.0,1291.072265625,1895.4371337890625,0.0,3595.353271484375,0.8520439863204956,1.0,0.0,3.0,1.0,0.0
17860260,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7364041805267334,0.3740418553352356,0.3438244163990021,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8491423726081848,0.5850889682769775,0.5602179169654846,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8837507367134094,0.6622942090034485,0.4665591716766357,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.768976628780365,0.4294801950454712,0.4141001105308532,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6321729421615601,0.2336910516023636,1.0903770923614502,285.006103515625,284.95001220703125,299.1552734375,293.2225952148437,297.6391906738281,297.1205139160156,285.0052490234375,1.0,0.7050210237503052,0.3458285331726074,0.3458285331726074,1.0,1.0,-3.45276141166687,0.8780983090400696,2.574662923812866,0.1030303165316581,0.8917183876037598,0.8917183876037598,0.0,299.80523681640625,290.0,58408.89453125,0.0,4114.79150390625,1.0,279.0991516113281,283.1389465332031,296.18682861328125,299.87872314453125,293.1499938964844,293.1499938964844,279.1499938964844,33975.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141843318939208,1.0,0.0,0.0,3.453244924545288,3.453266859054565,7.9569770150556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.126953125,0.0,1310.7579345703125,1895.4371337890625,0.0,3535.394287109375,0.861391007900238,1.0,0.0,3.0,1.0,0.0
17860320,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.737383246421814,0.3734760284423828,0.3432475626468658,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8503105640411377,0.5841581225395203,0.5592698454856873,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8857707381248474,0.6628584265708923,0.4668932259082794,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7701991200447083,0.4290342628955841,0.4135893881320953,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6329560279846191,0.2333107739686966,1.0881789922714231,284.98443603515625,284.95001220703125,299.1475830078125,293.2180480957031,297.6368408203125,297.1201171875,284.983642578125,1.0,0.7030035853385925,0.3458527028560638,0.3458527028560638,1.0,1.0,-3.448071002960205,0.8767277598381042,2.571343183517456,0.1026930212974548,0.8914949297904968,0.8914949297904968,0.0,296.9607238769531,278.0,58410.35546875,0.0,4086.04833984375,1.0,279.140380859375,283.125244140625,296.1923217773437,299.919677734375,293.1499938964844,293.1499938964844,279.45001220703125,33922.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911984920501709,1.0,0.0,0.0,3.503813028335572,3.503835439682007,8.191721576622513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.7294921875,0.0,1361.60595703125,1895.4371337890625,0.0,3515.01513671875,0.8709723949432373,1.0,0.0,3.0,1.0,0.0
17860380,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7407310605049133,0.3724437952041626,0.3420141041278839,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8543335199356079,0.5823810696601868,0.557274580001831,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8917635083198547,0.6642513871192932,0.4676074981689453,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7742546200752258,0.4282587170600891,0.4125239551067352,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.635732889175415,0.2326387017965316,1.0835721492767334,285.03125,284.95001220703125,299.1318054199219,293.207763671875,297.63330078125,297.1210632324219,285.0284729003906,1.0,0.6976691484451294,0.3459030389785766,0.3459030389785766,1.0,1.0,-3.4382238388061523,0.8738476634025574,2.56437611579895,0.1019815877079963,0.9814045429229736,0.9814045429229736,0.0,288.6986999511719,266.0,57890.1171875,0.0,4012.49609375,1.0,279.4410705566406,283.19775390625,296.1884460449219,299.867431640625,293.1499938964844,293.1499938964844,279.1499938964844,31492.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905550479888916,1.0,0.0,0.0,3.687171936035156,3.6871955394744873,9.071520707948366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.8994140625,0.0,1540.8524169921875,1895.4371337890625,0.0,3455.265380859375,0.9103160500526428,1.0,0.0,3.0,1.0,0.0
17860440,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7407310605049133,0.3724437952041626,0.3420141041278839,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8543335199356079,0.5823810696601868,0.557274580001831,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8917635083198547,0.6642513871192932,0.4676074981689453,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7742546200752258,0.4282587170600891,0.4125239551067352,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.635732889175415,0.2326387017965316,1.0835721492767334,285.03125,284.95001220703125,299.1318054199219,293.207763671875,297.63330078125,297.1210632324219,285.0284729003906,1.0,0.6976691484451294,0.3459030389785766,0.3459030389785766,1.0,1.0,-3.4382238388061523,0.8738476634025574,2.56437611579895,0.1019815877079963,0.9814045429229736,0.9814045429229736,0.0,288.6986999511719,266.0,57890.1171875,0.0,4012.49609375,1.0,279.4410705566406,283.19775390625,296.1884460449219,299.867431640625,293.1499938964844,293.1499938964844,279.1499938964844,31492.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905550479888916,1.0,0.0,0.0,3.687171936035156,3.6871955394744873,9.071520707948366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.8994140625,0.0,1540.8524169921875,1895.4371337890625,0.0,3455.265380859375,0.9103160500526428,1.0,0.0,3.0,1.0,0.0
17860500,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7425441741943359,0.371350347995758,0.3411614298820495,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8565822839736938,0.5808953642845154,0.5560258030891418,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8949954509735107,0.6641607880592346,0.4677165746688843,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7765076160430908,0.4274274706840515,0.4118112921714782,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6372966766357422,0.2320559024810791,1.080823540687561,284.8780212402344,284.95001220703125,299.1239929199219,293.2022399902344,297.62847900390625,297.1175231933594,284.8734741210937,1.0,0.6945517063140869,0.3459282219409942,0.3459282219409942,1.0,1.0,-3.431673288345337,0.8718999624252319,2.5597732067108154,0.1015870943665504,0.8813692331314087,0.8813692331314087,0.0,284.0968017578125,266.0,58898.34375,0.0,3969.015380859375,1.0,279.1964111328125,283.0289001464844,296.24481201171875,300.1003723144531,293.1499938964844,293.1499938964844,279.1499938964844,35899.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131654500961304,1.0,0.0,0.0,3.6828043460845934,3.682828664779663,9.05004185369762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.7001953125,0.0,1569.21044921875,1895.4371337890625,0.0,3525.956787109375,0.9103823304176332,1.0,0.0,3.0,1.0,0.0
17860560,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7439855337142944,0.3700582981109619,0.3398766815662384,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8584988117218018,0.5791757106781006,0.5542938709259033,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8978345394134521,0.6638185977935791,0.4673789143562317,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7784333229064941,0.4263917505741119,0.4107207953929901,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6385864019393921,0.2313167005777359,1.0769625902175903,284.8851013183594,284.95001220703125,299.1162414550781,293.1964416503906,297.62213134765625,297.1119689941406,284.886474609375,1.0,0.6910533905029297,0.3459835946559906,0.3459835946559906,1.0,1.0,-3.421687602996826,0.8689799904823303,2.552707433700561,0.1009380221366882,0.8613740801811218,0.8613740801811218,0.0,279.57305908203125,254.0,58495.66796875,0.0,3917.595458984375,1.0,279.15740966796875,283.0408935546875,296.2287902832031,300.03271484375,293.1499938964844,293.1499938964844,279.45001220703125,38512.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91623455286026,1.0,0.0,0.0,3.598097085952759,3.598120927810669,8.638514259473595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.46826171875,0.0,1494.71728515625,1895.4371337890625,0.0,3554.36865234375,0.8954872488975525,1.0,0.0,3.0,1.0,0.0
17860620,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7486913800239563,0.368708074092865,0.3380131721496582,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8643024563789368,0.5769692659378052,0.5515336394309998,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9058200120925904,0.6647992730140686,0.467472493648529,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7840924263000488,0.4252467453479767,0.4090172350406647,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6424875259399414,0.2303502112627029,1.0701098442077637,284.98370361328125,284.95001220703125,299.10089111328125,293.1841125488281,297.6170959472656,297.1108093261719,284.9826354980469,1.0,0.6837354898452759,0.346094399690628,0.346094399690628,1.0,1.0,-3.4059386253356934,0.8644611835479736,2.54147744178772,0.0997902452945709,0.9388707876205444,0.9388707876205444,0.0,268.80810546875,242.0,57485.2421875,0.0,3815.962158203125,1.0,279.44195556640625,283.1636047363281,296.1622619628906,299.83502197265625,293.1499938964844,293.1499938964844,279.1499938964844,33923.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081522226333618,1.0,0.0,0.0,3.69257116317749,3.69259524345398,9.098107511817944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.7724609375,0.0,1565.3341064453125,1895.4371337890625,0.0,3479.44775390625,0.9133374094963074,1.0,0.0,3.0,1.0,0.0
17860680,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7486913800239563,0.368708074092865,0.3380131721496582,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8643024563789368,0.5769692659378052,0.5515336394309998,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9058200120925904,0.6647992730140686,0.467472493648529,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7840924263000488,0.4252467453479767,0.4090172350406647,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6424875259399414,0.2303502112627029,1.0701098442077637,284.98370361328125,284.95001220703125,299.10089111328125,293.1841125488281,297.6170959472656,297.1108093261719,284.9826354980469,1.0,0.6837354898452759,0.346094399690628,0.346094399690628,1.0,1.0,-3.4059386253356934,0.8644611835479736,2.54147744178772,0.0997902452945709,0.9388707876205444,0.9388707876205444,0.0,268.80810546875,242.0,57485.2421875,0.0,3815.962158203125,1.0,279.44195556640625,283.1636047363281,296.1622619628906,299.83502197265625,293.1499938964844,293.1499938964844,279.1499938964844,33923.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081522226333618,1.0,0.0,0.0,3.69257116317749,3.69259524345398,9.098107511817944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.7724609375,0.0,1565.3341064453125,1895.4371337890625,0.0,3479.44775390625,0.9133374094963074,1.0,0.0,3.0,1.0,0.0
17860740,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7537427544593811,0.366558164358139,0.3359143733978271,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8705889582633972,0.5739442706108093,0.5485259294509888,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.914842963218689,0.6647047996520996,0.4673158526420593,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7901853919029236,0.4235042333602905,0.4071556031703949,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6467676758766174,0.2290514707565307,1.0629265308380127,284.8910217285156,284.95001220703125,299.0857238769531,293.1708679199219,297.6079406738281,297.1042175292969,284.8919677734375,1.0,0.6760403513908386,0.3462052047252655,0.3462052047252655,1.0,1.0,-3.3887381553649902,0.8594775795936584,2.529260396957397,0.0987142100930213,0.8416246771812439,0.8416246771812439,0.0,257.8446350097656,230.0,57717.14453125,0.0,3710.53369140625,1.0,279.1581420898437,283.0575561523437,296.1873474121094,299.944091796875,293.1499938964844,293.1499938964844,279.45001220703125,39608.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152902960777284,1.0,0.0,0.0,3.5364348888397217,3.5364584922790527,8.344967454831931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.80517578125,0.0,1436.6123046875,1895.4371337890625,0.0,3545.6328125,0.8830880522727966,1.0,0.0,3.0,1.0,0.0
17860800,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7537427544593811,0.366558164358139,0.3359143733978271,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8705889582633972,0.5739442706108093,0.5485259294509888,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.914842963218689,0.6647047996520996,0.4673158526420593,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7901853919029236,0.4235042333602905,0.4071556031703949,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6467676758766174,0.2290514707565307,1.0629265308380127,284.8910217285156,284.95001220703125,299.0857238769531,293.1708679199219,297.6079406738281,297.1042175292969,284.8919677734375,1.0,0.6760403513908386,0.3462052047252655,0.3462052047252655,1.0,1.0,-3.3887381553649902,0.8594775795936584,2.529260396957397,0.0987142100930213,0.8416246771812439,0.8416246771812439,0.0,257.8446350097656,230.0,57717.14453125,0.0,3710.53369140625,1.0,279.1581420898437,283.0575561523437,296.1873474121094,299.944091796875,293.1499938964844,293.1499938964844,279.45001220703125,39608.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152902960777284,1.0,0.0,0.0,3.5364348888397217,3.5364584922790527,8.344967454831931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.80517578125,0.0,1436.6123046875,1895.4371337890625,0.0,3545.6328125,0.8830880522727966,1.0,0.0,3.0,1.0,0.0
17860860,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.760289192199707,0.3653725981712341,0.3342181444168091,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8785091638565063,0.5718910098075867,0.5459234118461609,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9262922406196594,0.6659345626831055,0.4676144421100616,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7977253198623657,0.422498494386673,0.4055770933628082,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6521987915039062,0.2281576246023178,1.05626118183136,284.9869689941406,284.95001220703125,299.0706787109375,293.1567687988281,297.6053161621094,297.1058044433594,284.9861145019531,1.0,0.6681761145591736,0.3464742302894592,0.3464742302894592,1.0,1.0,-3.374004364013672,0.855726957321167,2.518277406692505,0.098117284476757,0.919977605342865,0.919977605342865,0.0,246.0052185058593,218.0,56729.83203125,0.0,3606.927490234375,1.0,279.44146728515625,283.177490234375,296.1264343261719,299.7499694824219,293.1499938964844,293.1499938964844,279.1499938964844,34097.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054644703865052,1.0,0.0,0.0,3.629717350006104,3.6297409534454346,8.791013215159182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.064453125,0.0,1496.5616455078125,1895.4371337890625,0.0,3454.4658203125,0.8993920087814331,1.0,0.0,3.0,1.0,0.0
17860920,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.760289192199707,0.3653725981712341,0.3342181444168091,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8785091638565063,0.5718910098075867,0.5459234118461609,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9262922406196594,0.6659345626831055,0.4676144421100616,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7977253198623657,0.422498494386673,0.4055770933628082,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6521987915039062,0.2281576246023178,1.05626118183136,284.9869689941406,284.95001220703125,299.0706787109375,293.1567687988281,297.6053161621094,297.1058044433594,284.9861145019531,1.0,0.6681761145591736,0.3464742302894592,0.3464742302894592,1.0,1.0,-3.374004364013672,0.855726957321167,2.518277406692505,0.098117284476757,0.919977605342865,0.919977605342865,0.0,246.0052185058593,218.0,56729.83203125,0.0,3606.927490234375,1.0,279.44146728515625,283.177490234375,296.1264343261719,299.7499694824219,293.1499938964844,293.1499938964844,279.1499938964844,34097.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054644703865052,1.0,0.0,0.0,3.629717350006104,3.6297409534454346,8.791013215159182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.064453125,0.0,1496.5616455078125,1895.4371337890625,0.0,3454.4658203125,0.8993920087814331,1.0,0.0,3.0,1.0,0.0
17860980,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7668784260749817,0.3632915914058685,0.3321686685085296,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8865529894828796,0.5689265727996826,0.5429595708847046,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9378589391708374,0.6659401059150696,0.4675214290618896,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8053293228149414,0.4208244979381561,0.4037664532661438,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6578168272972107,0.2268945574760437,1.0491623878479004,284.9002380371094,284.95001220703125,299.0556945800781,293.1419372558594,297.5975036621094,297.1005554199219,284.9007263183594,1.0,0.660138726234436,0.3467432260513305,0.3467432260513305,1.0,1.0,-3.3571560382843018,0.851317822933197,2.50583815574646,0.0975357517600059,0.8318561315536499,0.8318561315536499,0.0,234.57310485839844,206.0,56941.75390625,0.0,3501.552490234375,1.0,279.1586608886719,283.0765991210937,296.155517578125,299.8623046875,293.1499938964844,293.1499938964844,279.45001220703125,39451.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120783805847168,1.0,0.0,0.0,3.473167657852173,3.4731907844543457,8.049053690228902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.07275390625,0.0,1369.7615966796875,1895.4371337890625,0.0,3515.882080078125,0.8690485954284668,1.0,0.0,3.0,1.0,0.0
