time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7668784260749817,0.3632915914058685,0.3321686685085296,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8865529894828796,0.5689265727996826,0.5429595708847046,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9378589391708374,0.6659401059150696,0.4675214290618896,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8053293228149414,0.4208244979381561,0.4037664532661438,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6578168272972107,0.2268945574760437,1.0491623878479004,284.9002380371094,284.95001220703125,299.0556945800781,293.1419372558594,297.5975036621094,297.1005554199219,284.9007263183594,1.0,0.660138726234436,0.3467432260513305,0.3467432260513305,1.0,1.0,-3.3571560382843018,0.851317822933197,2.50583815574646,0.0975357517600059,0.8318561315536499,0.8318561315536499,0.0,234.57310485839844,206.0,56941.75390625,0.0,3501.552490234375,1.0,279.1586608886719,283.0765991210937,296.155517578125,299.8623046875,293.1499938964844,293.1499938964844,279.45001220703125,39451.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120783805847168,1.0,0.0,0.0,3.473167657852173,3.4731907844543457,8.049053690228902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.07275390625,0.0,1369.7615966796875,1895.4371337890625,0.0,3515.882080078125,0.8690485954284668,1.0,0.0,3.0,1.0,0.0
17861100,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7705613374710083,0.362634539604187,0.3311716318130493,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8909962773323059,0.5678221583366394,0.5414912104606628,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9440634846687316,0.6664808392524719,0.4675182104110718,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8094121813774109,0.4202622473239898,0.4028563499450683,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6609229445457458,0.2263977527618408,1.0454752445220947,285.0057373046875,284.95001220703125,299.0482177734375,293.1342468261719,297.595947265625,297.10107421875,285.0063781738281,1.0,0.6560322642326355,0.3468777537345886,0.3468777537345886,1.0,1.0,-3.348652601242065,0.8490900993347168,2.4995625019073486,0.0971216335892677,0.9033679366111756,0.9033679366111756,0.0,228.7233123779297,206.0,56028.51171875,0.0,3448.298828125,1.0,279.3973388671875,283.1999816894531,296.0940246582031,299.63836669921875,293.1499938964844,293.1499938964844,279.45001220703125,34510.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051637649536132,1.0,0.0,0.0,3.516621828079224,3.516644239425659,8.251723215835227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.203125,0.0,1379.0421142578125,1895.4371337890625,0.0,3451.66845703125,0.8762075901031494,1.0,0.0,3.0,1.0,0.0
17861160,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7750122547149658,0.3620638847351074,0.3304521143436432,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8962370157241821,0.5668178200721741,0.5403248071670532,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9510682821273804,0.6671188473701477,0.4678061008453369,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8140499591827393,0.4197948276996612,0.4021809697151184,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.664654552936554,0.225974440574646,1.0424249172210691,284.9876708984375,284.95001220703125,299.0407409667969,293.1264038085937,297.5953674316406,297.102783203125,284.9862060546875,1.0,0.6520086526870728,0.3470229208469391,0.3470229208469391,1.0,1.0,-3.3422484397888184,0.847540020942688,2.49470853805542,0.0969613939523696,0.9072337746620178,0.9072337746620178,0.0,222.57443237304688,194.0,56019.36328125,0.0,3398.411376953125,1.0,279.4417419433594,283.18780517578125,296.094970703125,299.67364501953125,293.1499938964844,293.1499938964844,279.1499938964844,33886.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022059440612792,1.0,0.0,0.0,3.5753650665283203,3.575387954711914,8.529706860826991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.6640625,0.0,1436.2196044921875,1895.4371337890625,0.0,3424.13818359375,0.8867886662483215,1.0,0.0,3.0,1.0,0.0
17861220,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7832146883010864,0.359950453042984,0.3283675611019134,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.906105637550354,0.5638009309768677,0.5373061895370483,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9636045694351196,0.6670609712600708,0.4676670730113983,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8224831819534302,0.4180902242660522,0.4003383815288543,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6717141270637512,0.224672183394432,1.0351436138153076,284.9034118652344,284.95001220703125,299.0257873535156,293.1102294921875,297.58758544921875,297.0975646972656,284.9037170410156,1.0,0.6437222361564636,0.3473132848739624,0.3473132848739624,1.0,1.0,-3.324979782104492,0.8430439233779907,2.481935977935791,0.0963860005140304,0.8226817846298218,0.8226817846298218,0.0,211.0848083496093,182.0,56197.296875,0.0,3293.683349609375,1.0,279.1591186523437,283.09014892578125,296.1241760253906,299.7847595214844,293.1499938964844,293.1499938964844,279.45001220703125,39357.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089460372924804,1.0,0.0,0.0,3.416642427444458,3.4166648387908936,7.789191158735775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.56103515625,0.0,1312.232421875,1895.4371337890625,0.0,3486.819580078125,0.8564820885658264,1.0,0.0,3.0,1.0,0.0
17861280,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7832146883010864,0.359950453042984,0.3283675611019134,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.906105637550354,0.5638009309768677,0.5373061895370483,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9636045694351196,0.6670609712600708,0.4676670730113983,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8224831819534302,0.4180902242660522,0.4003383815288543,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6717141270637512,0.224672183394432,1.0351436138153076,284.9034118652344,284.95001220703125,299.0257873535156,293.1102294921875,297.58758544921875,297.0975646972656,284.9037170410156,1.0,0.6437222361564636,0.3473132848739624,0.3473132848739624,1.0,1.0,-3.324979782104492,0.8430439233779907,2.481935977935791,0.0963860005140304,0.8226817846298218,0.8226817846298218,0.0,211.0848083496093,182.0,56197.296875,0.0,3293.683349609375,1.0,279.1591186523437,283.09014892578125,296.1241760253906,299.7847595214844,293.1499938964844,293.1499938964844,279.45001220703125,39357.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089460372924804,1.0,0.0,0.0,3.416642427444458,3.4166648387908936,7.789191158735775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.56103515625,0.0,1312.232421875,1895.4371337890625,0.0,3486.819580078125,0.8564820885658264,1.0,0.0,3.0,1.0,0.0
17861340,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7932592034339905,0.3586516976356506,0.3266070485115051,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9189106822013856,0.561599850654602,0.5346059799194336,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9771209955215454,0.6681171655654907,0.4678904116153717,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8323821425437927,0.4169974625110626,0.3987104892730713,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6802738904953003,0.2236892133951187,1.0281778573989868,284.9853820800781,284.95001220703125,299.0107727050781,293.093505859375,297.5853576660156,297.09967041015625,284.9844665527344,1.0,0.6353471875190735,0.3476036489009857,0.3476036489009857,1.0,1.0,-3.309542894363404,0.8391154408454895,2.4704275131225586,0.0957899764180183,0.8942961096763611,0.8942961096763611,0.0,199.0811309814453,170.0,55300.33203125,0.0,3191.15625,1.0,279.4405212402344,283.19659423828125,296.06298828125,299.5971069335937,293.1499938964844,293.1499938964844,279.75,33976.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991575241088867,1.0,0.0,0.0,3.519359827041626,3.519382238388061,8.26457778657641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.6767578125,0.0,1378.0240478515625,1895.4371337890625,0.0,3395.729736328125,0.8744816184043884,1.0,0.0,3.0,1.0,0.0
17861400,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7932592034339905,0.3586516976356506,0.3266070485115051,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9189106822013856,0.561599850654602,0.5346059799194336,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9771209955215454,0.6681171655654907,0.4678904116153717,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8323821425437927,0.4169974625110626,0.3987104892730713,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6802738904953003,0.2236892133951187,1.0281778573989868,284.9853820800781,284.95001220703125,299.0107727050781,293.093505859375,297.5853576660156,297.09967041015625,284.9844665527344,1.0,0.6353471875190735,0.3476036489009857,0.3476036489009857,1.0,1.0,-3.309542894363404,0.8391154408454895,2.4704275131225586,0.0957899764180183,0.8942961096763611,0.8942961096763611,0.0,199.0811309814453,170.0,55300.33203125,0.0,3191.15625,1.0,279.4405212402344,283.19659423828125,296.06298828125,299.5971069335937,293.1499938964844,293.1499938964844,279.75,33976.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991575241088867,1.0,0.0,0.0,3.519359827041626,3.519382238388061,8.26457778657641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.6767578125,0.0,1378.0240478515625,1895.4371337890625,0.0,3395.729736328125,0.8744816184043884,1.0,0.0,3.0,1.0,0.0
17861460,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8001580834388733,0.3580114543437958,0.3256909847259521,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.9279938340187072,0.5604414939880371,0.5331515669822693,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.9853624105453492,0.6689152121543884,0.468152791261673,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.8391660451889038,0.4164857268333435,0.397878497838974,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.6862133741378784,0.2232010215520858,1.0244652032852173,285.0689392089844,284.95001220703125,299.001708984375,293.0832214355469,297.58514404296875,297.1023254394531,285.0671081542969,1.0,0.6303831934928894,0.3478060066699981,0.3478060066699981,1.0,1.0,-3.30154037475586,0.8372249603271484,2.464315414428711,0.0956417843699455,0.98356032371521,0.98356032371521,0.0,191.7782745361328,170.0,54566.60546875,0.0,3132.275390625,1.0,279.7126159667969,283.3007202148437,296.034912109375,299.4689025878906,293.1499938964844,293.1499938964844,279.75,31041.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922311663627625,1.0,0.0,0.0,3.634423971176148,3.634446859359741,8.813825616016402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.56201171875,0.0,1478.9683837890625,1895.4371337890625,0.0,3331.067138671875,0.8988315463066101,1.0,0.0,3.0,1.0,0.0
17861520,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8051822781562805,0.3575277626514435,0.3251538574695587,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9346112608909608,0.5596175193786621,0.5322682857513428,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9908719062805176,0.6693496108055115,0.4683991968631744,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8441465497016907,0.4161153733730316,0.3973965048789978,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6905642747879028,0.2228703200817108,1.0222172737121582,285.0386657714844,284.95001220703125,298.99566650390625,293.0762939453125,297.5846862792969,297.103759765625,285.03570556640625,1.0,0.6271109580993652,0.3479409217834472,0.3479409217834472,1.0,1.0,-3.296846628189087,0.836164653301239,2.4606821537017822,0.0956272557377815,0.991400957107544,0.991400957107544,0.0,186.86476135253903,158.0,54706.4453125,0.0,3094.319091796875,1.0,279.7412109375,283.2743225097656,296.052734375,299.5334167480469,293.1499938964844,293.1499938964844,279.45001220703125,31378.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917509317398071,1.0,0.0,0.0,3.705197334289551,3.705221176147461,9.160432909993688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.361328125,0.0,1560.3446044921875,1895.4371337890625,0.0,3326.57861328125,0.9143258929252625,1.0,0.0,3.0,1.0,0.0
17861580,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8149826526641846,0.355008065700531,0.3228759467601776,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9480965733528136,0.5561696290969849,0.52903813123703,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.6687732934951782,0.4651661813259125,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8547391891479492,0.4140935242176056,0.395425409078598,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6995376348495483,0.2213674187660217,1.014645218849182,284.8780517578125,284.95001220703125,298.9804077148437,293.0586853027344,297.5740051269531,297.0948791503906,284.8791809082031,1.0,0.6183680295944214,0.3482781946659088,0.3482781946659088,1.0,1.0,-3.274954080581665,0.8303191661834717,2.4446349143981934,0.0949928164482116,0.8627040982246399,0.8627040982246399,0.0,176.23794555664062,146.0,55276.75390625,0.0,2987.284423828125,1.0,279.4568176269531,283.1051940917969,296.0932312011719,299.6970520019531,293.1499938964844,293.1499938964844,279.75,38703.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030325412750244,1.0,0.0,0.0,3.619263887405396,3.619288206100464,8.740450425648305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.05224609375,0.0,1519.296630859375,1895.4371337890625,0.0,3431.83544921875,0.9000608921051025,1.0,0.0,3.0,1.0,0.0
17861640,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8149826526641846,0.355008065700531,0.3228759467601776,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9480965733528136,0.5561696290969849,0.52903813123703,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.6687732934951782,0.4651661813259125,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8547391891479492,0.4140935242176056,0.395425409078598,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6995376348495483,0.2213674187660217,1.014645218849182,284.8780517578125,284.95001220703125,298.9804077148437,293.0586853027344,297.5740051269531,297.0948791503906,284.8791809082031,1.0,0.6183680295944214,0.3482781946659088,0.3482781946659088,1.0,1.0,-3.274954080581665,0.8303191661834717,2.4446349143981934,0.0949928164482116,0.8627040982246399,0.8627040982246399,0.0,176.23794555664062,146.0,55276.75390625,0.0,2987.284423828125,1.0,279.4568176269531,283.1051940917969,296.0932312011719,299.6970520019531,293.1499938964844,293.1499938964844,279.75,38703.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030325412750244,1.0,0.0,0.0,3.619263887405396,3.619288206100464,8.740450425648305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.05224609375,0.0,1519.296630859375,1895.4371337890625,0.0,3431.83544921875,0.9000608921051025,1.0,0.0,3.0,1.0,0.0
17861700,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8185277581214905,0.3540981709957123,0.3216890692710876,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9530428647994996,0.5547724962234497,0.5273380875587463,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.6699337363243103,0.4572205245494842,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8588455319404602,0.4132924973964691,0.394348680973053,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7028225660324097,0.2206777781248092,1.010454177856445,284.990234375,284.95001220703125,298.97271728515625,293.0497436523437,297.5729064941406,297.0964050292969,284.9918518066406,1.0,0.6133432388305664,0.3484468460083008,0.3484468460083008,1.0,1.0,-3.255528688430786,0.8247452974319458,2.43078351020813,0.0937529057264328,0.9323476552963256,0.9323476552963256,0.0,171.78097534179688,146.0,54127.4140625,0.0,2921.199462890625,1.0,279.7008056640625,283.2388916015625,296.0211486816406,299.4556884765625,293.1499938964844,293.1499938964844,279.75,34733.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968221545219421,1.0,0.0,0.0,3.649273872375488,3.6492977142333984,8.885997999641404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.25732421875,0.0,1522.886474609375,1895.4371337890625,0.0,3373.9443359375,0.9058396220207214,1.0,0.0,3.0,1.0,0.0
17861760,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8231192827224731,0.3533702492713928,0.3208553791046142,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.9591735601425172,0.5535679459571838,0.5260141491889954,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9990000128746032,0.6722902059555054,0.4479579031467438,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8640947341918945,0.4126481115818023,0.3935504257678985,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.7070417404174805,0.2200946658849716,1.0069465637207031,284.9735412597656,284.95001220703125,298.9649963378906,293.04071044921875,297.5764465332031,297.10406494140625,284.97149658203125,1.0,0.6081157922744751,0.3486939668655395,0.3486939668655395,1.0,1.0,-3.2366182804107666,0.8195396661758423,2.417078733444214,0.0927536711096763,0.9327493906021118,0.9327493906021118,0.0,166.86415100097656,149.0,53923.9921875,0.0,2854.30859375,1.0,279.7427062988281,283.2283935546875,296.0128173828125,299.4713439941406,293.1499938964844,293.1499938964844,279.45001220703125,34243.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937771916389465,1.0,0.0,0.0,3.699376821517944,3.6994011402130127,9.131675255957816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.609375,0.0,1575.482666015625,1895.4371337890625,0.0,3345.51318359375,0.914833128452301,1.0,0.0,3.0,1.0,0.0
17861820,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8265843987464905,0.3510366082191467,0.3188061416149139,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9638530611991882,0.5502457618713379,0.5229527354240417,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.6764877438545227,0.4391250610351562,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8684777021408081,0.410650759935379,0.3916872143745422,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.710198163986206,0.2185607850551605,0.9997975826263428,284.8842163085937,284.95001220703125,298.9493408203125,293.0224914550781,297.58013916015625,297.11456298828125,284.8855285644531,1.0,0.6020538806915283,0.3491881787776947,0.3491881787776947,1.0,1.0,-3.2089993953704834,0.8123375773429871,2.3966619968414307,0.091483436524868,0.830255925655365,0.830255925655365,0.0,161.84222412109375,152.0,53870.96484375,0.0,2769.739013671875,1.0,279.4582824707031,283.1311340332031,296.0322570800781,299.5508117675781,293.1499938964844,293.1499938964844,279.75,40425.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997005820274353,1.0,0.0,0.0,3.503775119781494,3.503798723220825,8.191544225155667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.1181640625,0.0,1408.2794189453125,1895.4371337890625,0.0,3400.793212890625,0.8766684532165527,1.0,0.0,3.0,1.0,0.0
17861880,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8265843987464905,0.3510366082191467,0.3188061416149139,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9638530611991882,0.5502457618713379,0.5229527354240417,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.6764877438545227,0.4391250610351562,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8684777021408081,0.410650759935379,0.3916872143745422,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.710198163986206,0.2185607850551605,0.9997975826263428,284.8842163085937,284.95001220703125,298.9493408203125,293.0224914550781,297.58013916015625,297.11456298828125,284.8855285644531,1.0,0.6020538806915283,0.3491881787776947,0.3491881787776947,1.0,1.0,-3.2089993953704834,0.8123375773429871,2.3966619968414307,0.091483436524868,0.830255925655365,0.830255925655365,0.0,161.84222412109375,152.0,53870.96484375,0.0,2769.739013671875,1.0,279.4582824707031,283.1311340332031,296.0322570800781,299.5508117675781,293.1499938964844,293.1499938964844,279.75,40425.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997005820274353,1.0,0.0,0.0,3.503775119781494,3.503798723220825,8.191544225155667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.1181640625,0.0,1408.2794189453125,1895.4371337890625,0.0,3400.793212890625,0.8766684532165527,1.0,0.0,3.0,1.0,0.0
17861940,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8275797367095947,0.3496454954147339,0.317302405834198,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9651086926460266,0.5479077696800232,0.5204687714576721,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.6807135343551636,0.4353635609149933,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8699156045913696,0.4093882441520691,0.3902529776096344,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7108554840087891,0.2174364775419235,0.9939236640930176,284.9864807128906,284.95001220703125,298.93341064453125,293.0040588378906,297.58740234375,297.12945556640625,284.9857177734375,1.0,0.5984784960746765,0.3496824204921722,0.3496824204921722,1.0,1.0,-3.1908833980560303,0.8080929517745972,2.382790327072144,0.0911034047603607,0.91057950258255,0.91057950258255,0.0,159.45948791503906,155.0,52878.34375,0.0,2719.944091796875,1.0,279.7411804199219,283.2556457519531,295.96533203125,299.3479309082031,293.1499938964844,293.1499938964844,279.45001220703125,34179.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887978732585907,1.0,0.0,0.0,3.596291303634644,3.5963146686553955,8.629846206531511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.61328125,0.0,1460.814453125,1895.4371337890625,0.0,3291.299560546875,0.8919630646705627,1.0,0.0,3.0,1.0,0.0
17862000,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8275797367095947,0.3496454954147339,0.317302405834198,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9651086926460266,0.5479077696800232,0.5204687714576721,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.6807135343551636,0.4353635609149933,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8699156045913696,0.4093882441520691,0.3902529776096344,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7108554840087891,0.2174364775419235,0.9939236640930176,284.9864807128906,284.95001220703125,298.93341064453125,293.0040588378906,297.58740234375,297.12945556640625,284.9857177734375,1.0,0.5984784960746765,0.3496824204921722,0.3496824204921722,1.0,1.0,-3.1908833980560303,0.8080929517745972,2.382790327072144,0.0911034047603607,0.91057950258255,0.91057950258255,0.0,159.45948791503906,155.0,52878.34375,0.0,2719.944091796875,1.0,279.7411804199219,283.2556457519531,295.96533203125,299.3479309082031,293.1499938964844,293.1499938964844,279.45001220703125,34179.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887978732585907,1.0,0.0,0.0,3.596291303634644,3.5963146686553955,8.629846206531511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.61328125,0.0,1460.814453125,1895.4371337890625,0.0,3291.299560546875,0.8919630646705627,1.0,0.0,3.0,1.0,0.0
17862060,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8256990909576416,0.3473467230796814,0.315469741821289,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9628416895866394,0.5446648001670837,0.5176742672920227,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6826242804527283,0.4360308051109314,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8682523369789124,0.4074452519416809,0.388625830411911,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7089765071868896,0.2159310281276703,0.9878125190734864,284.9020690917969,284.95001220703125,298.91717529296875,292.9855041503906,297.5831604003906,297.1285705566406,284.90283203125,1.0,0.5965397953987122,0.350350558757782,0.350350558757782,1.0,1.0,-3.1768174171447754,0.8055869340896606,2.3712306022644043,0.0917157605290412,0.8243924975395203,0.8243924975395203,0.0,159.15606689453125,158.0,53118.13671875,0.0,2690.005126953125,1.0,279.4589233398437,283.1580505371094,295.9981689453125,299.4627990722656,293.1499938964844,293.1499938964844,279.75,39606.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945668339729309,1.0,0.0,0.0,3.431457042694092,3.4314796924591064,7.856885417822923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.7998046875,0.0,1328.7218017578125,1895.4371337890625,0.0,3352.888916015625,0.8600659370422363,1.0,0.0,3.0,1.0,0.0
17862120,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8256990909576416,0.3473467230796814,0.315469741821289,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9628416895866394,0.5446648001670837,0.5176742672920227,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6826242804527283,0.4360308051109314,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8682523369789124,0.4074452519416809,0.388625830411911,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7089765071868896,0.2159310281276703,0.9878125190734864,284.9020690917969,284.95001220703125,298.91717529296875,292.9855041503906,297.5831604003906,297.1285705566406,284.90283203125,1.0,0.5965397953987122,0.350350558757782,0.350350558757782,1.0,1.0,-3.1768174171447754,0.8055869340896606,2.3712306022644043,0.0917157605290412,0.8243924975395203,0.8243924975395203,0.0,159.15606689453125,158.0,53118.13671875,0.0,2690.005126953125,1.0,279.4589233398437,283.1580505371094,295.9981689453125,299.4627990722656,293.1499938964844,293.1499938964844,279.75,39606.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945668339729309,1.0,0.0,0.0,3.431457042694092,3.4314796924591064,7.856885417822923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.7998046875,0.0,1328.7218017578125,1895.4371337890625,0.0,3352.888916015625,0.8600659370422363,1.0,0.0,3.0,1.0,0.0
17862180,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8229489326477051,0.3457970321178436,0.3139623999595642,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9592780470848083,0.5421938896179199,0.5152156352996826,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.6843178272247314,0.4386255741119385,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8654974699020386,0.4060802757740021,0.3872353434562683,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7060567736625671,0.2146875560283661,0.9820665121078492,284.9930725097656,284.95001220703125,298.9006042480469,292.9668884277344,297.5810241699219,297.1304016113281,284.9920349121094,1.0,0.5956580638885498,0.3510186672210693,0.3510186672210693,1.0,1.0,-3.166581869125366,0.8042926788330078,2.3622891902923584,0.0926297158002853,0.904666543006897,0.904666543006897,0.0,159.8388671875,161.0,52336.30859375,0.0,2673.248291015625,1.0,279.7406921386719,283.2699890136719,295.9347839355469,299.2809753417969,293.1499938964844,293.1499938964844,279.45001220703125,33664.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884329080581665,1.0,0.0,0.0,3.545052289962769,3.545074939727783,8.385685532630305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.619140625,0.0,1402.5404052734375,1895.4371337890625,0.0,3257.136474609375,0.8800145983695984,1.0,0.0,3.0,1.0,0.0
17862240,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8229489326477051,0.3457970321178436,0.3139623999595642,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9592780470848083,0.5421938896179199,0.5152156352996826,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.6843178272247314,0.4386255741119385,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8654974699020386,0.4060802757740021,0.3872353434562683,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7060567736625671,0.2146875560283661,0.9820665121078492,284.9930725097656,284.95001220703125,298.9006042480469,292.9668884277344,297.5810241699219,297.1304016113281,284.9920349121094,1.0,0.5956580638885498,0.3510186672210693,0.3510186672210693,1.0,1.0,-3.166581869125366,0.8042926788330078,2.3622891902923584,0.0926297158002853,0.904666543006897,0.904666543006897,0.0,159.8388671875,161.0,52336.30859375,0.0,2673.248291015625,1.0,279.7406921386719,283.2699890136719,295.9347839355469,299.2809753417969,293.1499938964844,293.1499938964844,279.45001220703125,33664.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884329080581665,1.0,0.0,0.0,3.545052289962769,3.545074939727783,8.385685532630305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.619140625,0.0,1402.5404052734375,1895.4371337890625,0.0,3257.136474609375,0.8800145983695984,1.0,0.0,3.0,1.0,0.0
17862300,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8211035132408142,0.3446115255355835,0.3131604194641113,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9568783640861512,0.5405488610267639,0.5139516592025757,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9990000128746032,0.6843540668487549,0.4406631886959076,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8636431694030762,0.4050978422164917,0.3865327835083008,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7041826248168945,0.2138983458280563,0.9792113900184632,284.87164306640625,284.95001220703125,298.89215087890625,292.95758056640625,297.5757141113281,297.1257019042969,284.87017822265625,1.0,0.5955104827880859,0.351352721452713,0.351352721452713,1.0,1.0,-3.162272453308105,0.8038930296897888,2.358379364013672,0.0932250097393989,0.8182181715965271,0.8182181715965271,0.0,160.5401611328125,161.0,52991.01171875,0.0,2668.447998046875,1.0,279.5008544921875,283.1357727050781,295.98602294921875,299.47857666015625,293.1499938964844,293.1499938964844,279.45001220703125,38802.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890408992767334,1.0,0.0,0.0,3.4875597953796387,3.4875829219818115,8.115899277072458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.14111328125,0.0,1379.8780517578125,1895.4371337890625,0.0,3314.032470703125,0.8685686588287354,1.0,0.0,3.0,1.0,0.0
17862360,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8184905052185059,0.343329906463623,0.3120476603507995,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9535395503044128,0.5387856960296631,0.5123423337936401,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.683993399143219,0.4435810446739197,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.861039400100708,0.4040036499500274,0.3855593502521515,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7016199827194214,0.2130113691091537,0.9755740165710448,284.9050598144531,284.95001220703125,298.88360595703125,292.9482727050781,297.5683898925781,297.1185302734375,284.9062194824219,1.0,0.5954263210296631,0.3515682220458984,0.3515682220458984,1.0,1.0,-3.1569647789001465,0.8028560876846313,2.3541085720062256,0.0933926254510879,0.8196379542350769,0.8196379542350769,0.0,161.58607482910156,164.0,52625.109375,0.0,2663.53662109375,1.0,279.4591369628906,283.1691589355469,295.9669494628906,299.4013977050781,293.1499938964844,293.1499938964844,279.75,39425.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921107649803162,1.0,0.0,0.0,3.3893957138061523,3.389417886734009,7.665453267691191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.23681640625,0.0,1285.89990234375,1895.4371337890625,0.0,3329.941650390625,0.8506649732589722,1.0,0.0,3.0,1.0,0.0
17862420,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.813986599445343,0.3416065573692322,0.310429185628891,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9475228786468506,0.5361306071281433,0.5097604990005493,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9990000128746032,0.6837997436523438,0.4490116834640503,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.856519877910614,0.4024887084960937,0.3840784430503845,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6969844698905945,0.2115792781114578,0.9692271947860718,284.9912109375,284.95001220703125,298.8662109375,292.92974853515625,297.5595703125,297.112060546875,284.9902038574219,1.0,0.595598042011261,0.3519991934299469,0.3519991934299469,1.0,1.0,-3.1490283012390137,0.8015841841697693,2.3474440574646,0.0938606560230255,0.8968498110771179,0.8968498110771179,0.0,163.63243103027344,167.0,51894.69140625,0.0,2658.808349609375,1.0,279.7403259277344,283.27557373046875,295.9004821777344,299.2196655273437,293.1499938964844,293.1499938964844,280.04998779296875,33584.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824264407157898,1.0,0.0,0.0,3.5091447830200195,3.509166955947876,8.216670153160521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.6083984375,0.0,1364.65478515625,1895.4371337890625,0.0,3239.315673828125,0.8718953132629395,1.0,0.0,3.0,1.0,0.0
17862480,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.813986599445343,0.3416065573692322,0.310429185628891,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9475228786468506,0.5361306071281433,0.5097604990005493,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9990000128746032,0.6837997436523438,0.4490116834640503,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.856519877910614,0.4024887084960937,0.3840784430503845,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6969844698905945,0.2115792781114578,0.9692271947860718,284.9912109375,284.95001220703125,298.8662109375,292.92974853515625,297.5595703125,297.112060546875,284.9902038574219,1.0,0.595598042011261,0.3519991934299469,0.3519991934299469,1.0,1.0,-3.1490283012390137,0.8015841841697693,2.3474440574646,0.0938606560230255,0.8968498110771179,0.8968498110771179,0.0,163.63243103027344,167.0,51894.69140625,0.0,2658.808349609375,1.0,279.7403259277344,283.27557373046875,295.9004821777344,299.2196655273437,293.1499938964844,293.1499938964844,280.04998779296875,33584.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824264407157898,1.0,0.0,0.0,3.5091447830200195,3.509166955947876,8.216670153160521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.6083984375,0.0,1364.65478515625,1895.4371337890625,0.0,3239.315673828125,0.8718953132629395,1.0,0.0,3.0,1.0,0.0
17862540,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8096180558204651,0.3400300443172455,0.3091005682945251,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9416011571884156,0.5336730480194092,0.5075324177742004,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9990000128746032,0.6834319829940796,0.4545484781265259,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8522636294364929,0.4011658430099487,0.3829073309898376,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6925523281097412,0.2102694809436798,0.9637414813041688,285.05157470703125,284.95001220703125,298.8482971191406,292.911376953125,297.55133056640625,297.1064758300781,285.04864501953125,1.0,0.5961616039276123,0.3524301648139953,0.3524301648139953,1.0,1.0,-3.1434037685394287,0.8010383248329163,2.342365503311157,0.0945615619421005,1.0,1.0,0.0,165.85238647460938,170.0,51382.90234375,0.0,2659.590087890625,1.0,280.0411682128906,283.3574523925781,295.8883972167969,299.1597900390625,293.1499938964844,293.1499938964844,279.75,31033.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750193119049072,1.0,0.0,0.0,3.707700729370117,3.707724332809448,9.172814543489948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.65234375,0.0,1560.5706787109375,1895.4371337890625,0.0,3169.887939453125,0.914595663547516,1.0,0.0,3.0,1.0,0.0
17862600,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8096180558204651,0.3400300443172455,0.3091005682945251,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9416011571884156,0.5336730480194092,0.5075324177742004,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9990000128746032,0.6834319829940796,0.4545484781265259,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8522636294364929,0.4011658430099487,0.3829073309898376,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6925523281097412,0.2102694809436798,0.9637414813041688,285.05157470703125,284.95001220703125,298.8482971191406,292.911376953125,297.55133056640625,297.1064758300781,285.04864501953125,1.0,0.5961616039276123,0.3524301648139953,0.3524301648139953,1.0,1.0,-3.1434037685394287,0.8010383248329163,2.342365503311157,0.0945615619421005,1.0,1.0,0.0,165.85238647460938,170.0,51382.90234375,0.0,2659.590087890625,1.0,280.0411682128906,283.3574523925781,295.8883972167969,299.1597900390625,293.1499938964844,293.1499938964844,279.75,31033.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750193119049072,1.0,0.0,0.0,3.707700729370117,3.707724332809448,9.172814543489948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.65234375,0.0,1560.5706787109375,1895.4371337890625,0.0,3169.887939453125,0.914595663547516,1.0,0.0,3.0,1.0,0.0
17862660,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8056585788726807,0.3380912244319916,0.3077926337718963,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9364824295043944,0.5310978889465332,0.5055863261222839,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.6816668510437012,0.4592882692813873,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8486198782920837,0.3995670080184936,0.3817929625511169,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6888423562049866,0.2089784294366836,0.9592210054397584,284.8720397949219,284.95001220703125,298.8358154296875,292.89898681640625,297.5379333496094,297.0924987792969,284.87127685546875,1.0,0.5966094732284546,0.3527148962020874,0.3527148962020874,1.0,1.0,-3.1384212970733643,0.8002704381942749,2.3381507396698,0.0949782356619834,0.8835930824279785,0.8835930824279785,0.0,167.7742919921875,170.0,52362.9296875,0.0,2660.0322265625,1.0,279.7737121582031,283.16552734375,295.95098876953125,299.382080078125,293.1499938964844,293.1499938964844,279.75,36871.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858412504196167,1.0,0.0,0.0,3.691713571548462,3.691738128662109,9.093881203625642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.5517578125,0.0,1586.6658935546875,1895.4371337890625,0.0,3271.294677734375,0.9136365056037904,1.0,0.0,3.0,1.0,0.0
17862720,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8032776713371277,0.3370867669582367,0.3069317042827606,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9335085153579712,0.5297707915306091,0.504391074180603,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9990000128746032,0.6805296540260315,0.4619840979576111,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8464967012405396,0.3987054824829101,0.3810420334339142,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.686693549156189,0.2082821726799011,0.9564295411109924,284.8788452148437,284.95001220703125,298.8298645019531,292.8932189941406,297.53045654296875,297.0843811035156,284.8804626464844,1.0,0.596770167350769,0.3528488874435425,0.3528488874435425,1.0,1.0,-3.134932279586792,0.799545168876648,2.3353869915008545,0.095047652721405,0.8720463514328003,0.8720463514328003,0.0,168.8490447998047,173.0,52171.26953125,0.0,2658.892333984375,1.0,279.75689697265625,283.17510986328125,295.93463134765625,299.3387756347656,293.1499938964844,293.1499938964844,280.04998779296875,38213.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878183364868164,1.0,0.0,0.0,3.6453797817230233,3.645404100418091,8.867043561622268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.81396484375,0.0,1544.57421875,1895.4371337890625,0.0,3289.798828125,0.9054794311523438,1.0,0.0,3.0,1.0,0.0
17862780,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7972263097763062,0.3350400924682617,0.3049456775188446,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9257035255432128,0.5267339944839478,0.5013734102249146,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.6779779195785522,0.4692324697971344,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8410285711288452,0.3968569934368133,0.3792018890380859,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6809154748916626,0.2065348029136657,0.9486488103866576,284.994384765625,284.95001220703125,298.81085205078125,292.8753662109375,297.5155029296875,297.0702514648437,284.9931640625,1.0,0.597326397895813,0.3532676100730896,0.3532676100730896,1.0,1.0,-3.126059293746948,0.7979238033294678,2.3281354904174805,0.0953515917062759,0.9629498720169068,0.9629498720169068,0.0,171.79051208496094,176.0,51231.328125,0.0,2657.109375,1.0,280.04229736328125,283.310791015625,295.85382080078125,299.135009765625,293.1499938964844,293.1499938964844,279.75,33519.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795387148857117,1.0,0.0,0.0,3.74753475189209,3.747559309005737,9.370972406941292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.39990234375,0.0,1625.354248046875,1895.4371337890625,0.0,3212.257568359375,0.9254463315010072,1.0,0.0,3.0,1.0,0.0
17862840,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7972263097763062,0.3350400924682617,0.3049456775188446,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9257035255432128,0.5267339944839478,0.5013734102249146,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.6779779195785522,0.4692324697971344,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8410285711288452,0.3968569934368133,0.3792018890380859,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6809154748916626,0.2065348029136657,0.9486488103866576,284.994384765625,284.95001220703125,298.81085205078125,292.8753662109375,297.5155029296875,297.0702514648437,284.9931640625,1.0,0.597326397895813,0.3532676100730896,0.3532676100730896,1.0,1.0,-3.126059293746948,0.7979238033294678,2.3281354904174805,0.0953515917062759,0.9629498720169068,0.9629498720169068,0.0,171.79051208496094,176.0,51231.328125,0.0,2657.109375,1.0,280.04229736328125,283.310791015625,295.85382080078125,299.135009765625,293.1499938964844,293.1499938964844,279.75,33519.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795387148857117,1.0,0.0,0.0,3.74753475189209,3.747559309005737,9.370972406941292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.39990234375,0.0,1625.354248046875,1895.4371337890625,0.0,3212.257568359375,0.9254463315010072,1.0,0.0,3.0,1.0,0.0
