time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7942784428596497,0.3336932361125946,0.3040290474891662,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9218888878822328,0.5248920917510986,0.4999548494815826,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9990000128746032,0.6760902404785156,0.4724113047122955,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.8383859992027283,0.3956979513168335,0.3783636689186096,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.6781089305877686,0.2055430114269256,0.9450033903121948,284.8569641113281,284.95001220703125,298.8011169433594,292.8665466308594,297.506103515625,297.060791015625,284.85284423828125,1.0,0.5976243615150452,0.3534769713878631,0.3534769713878631,1.0,1.0,-3.121691465377808,0.7971276044845581,2.324563980102539,0.0956002324819564,0.8643950819969177,0.8643950819969177,0.0,173.3083038330078,176.0,52061.89453125,0.0,2656.59326171875,1.0,279.7955017089844,283.1571044921875,295.9033203125,299.3361511230469,293.1499938964844,293.1499938964844,279.75,37904.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863072991371155,1.0,0.0,0.0,3.7098875045776367,3.7099125385284415,9.183638098875236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.76171875,0.0,1615.307373046875,1895.4371337890625,0.0,3275.6572265625,0.9176571369171144,1.0,0.0,3.0,1.0,0.0
17862960,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7898125052452087,0.3321665823459625,0.3027884662151336,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9162557721138,0.5228502750396729,0.4981795251369476,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9968374967575072,0.6740559339523315,0.4724448323249817,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8343855142593384,0.3943637609481811,0.3772522211074829,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6740589737892151,0.2044248282909393,0.940674602985382,284.8767395019531,284.95001220703125,298.7912292480469,292.8578491210937,297.4959411621094,297.0504455566406,284.8788757324219,1.0,0.5976219177246094,0.3537057936191559,0.3537057936191559,1.0,1.0,-3.111562013626098,0.7945420742034912,2.3170199394226074,0.0954270958900451,0.8480210304260254,0.8480210304260254,0.0,175.64120483398438,179.0,51576.41015625,0.0,2649.10986328125,1.0,279.7572631835937,283.1842956542969,295.8821716308594,299.2539367675781,293.1499938964844,293.1499938964844,280.04998779296875,40097.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884676694869995,1.0,0.0,0.0,3.5936264991760254,3.5936508178710938,8.617061553195526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.47021484375,0.0,1501.537353515625,1895.4371337890625,0.0,3295.87451171875,0.8959259986877441,1.0,0.0,3.0,1.0,0.0
17863020,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7829300761222839,0.330189436674118,0.3009444177150726,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9076519012451172,0.5198713541030884,0.4952971041202545,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9912359714508056,0.672646701335907,0.471114844083786,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8281561732292175,0.3925394415855407,0.3755044937133789,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6675453186035156,0.2026507556438446,0.9329782128334044,284.9894714355469,284.95001220703125,298.7709655761719,292.8407897949219,297.48699951171875,297.0452880859375,284.9884033203125,1.0,0.5973783135414124,0.3541634082794189,0.3541634082794189,1.0,1.0,-3.092930793762207,0.7899045944213867,2.3030261993408203,0.0948309898376464,0.9349255561828612,0.9349255561828612,0.0,179.33229064941406,182.0,50506.41015625,0.0,2632.24560546875,1.0,280.0419006347656,283.3188781738281,295.8059997558594,299.042724609375,293.1499938964844,293.1499938964844,279.75,34072.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774348497390747,1.0,0.0,0.0,3.684407234191896,3.684431314468384,9.057921488420106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.314453125,0.0,1557.2261962890625,1895.4371337890625,0.0,3192.53662109375,0.9116494059562684,1.0,0.0,3.0,1.0,0.0
17863080,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7829300761222839,0.330189436674118,0.3009444177150726,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9076519012451172,0.5198713541030884,0.4952971041202545,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9912359714508056,0.672646701335907,0.471114844083786,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8281561732292175,0.3925394415855407,0.3755044937133789,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6675453186035156,0.2026507556438446,0.9329782128334044,284.9894714355469,284.95001220703125,298.7709655761719,292.8407897949219,297.48699951171875,297.0452880859375,284.9884033203125,1.0,0.5973783135414124,0.3541634082794189,0.3541634082794189,1.0,1.0,-3.092930793762207,0.7899045944213867,2.3030261993408203,0.0948309898376464,0.9349255561828612,0.9349255561828612,0.0,179.33229064941406,182.0,50506.41015625,0.0,2632.24560546875,1.0,280.0419006347656,283.3188781738281,295.8059997558594,299.042724609375,293.1499938964844,293.1499938964844,279.75,34072.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774348497390747,1.0,0.0,0.0,3.684407234191896,3.684431314468384,9.057921488420106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.314453125,0.0,1557.2261962890625,1895.4371337890625,0.0,3192.53662109375,0.9116494059562684,1.0,0.0,3.0,1.0,0.0
17863140,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7760865688323975,0.3273705244064331,0.2988142073154449,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8997172713279724,0.5160308480262756,0.4921199679374695,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9855364561080932,0.6704203486442566,0.469913512468338,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8220198750495911,0.3900509178638458,0.3735426068305969,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6612555980682373,0.2005466073751449,0.9249413013458252,284.88818359375,284.95001220703125,298.75,292.8241882324219,297.4743957519531,297.0355529785156,284.8896179199219,1.0,0.5969409346580505,0.354621022939682,0.354621022939682,1.0,1.0,-3.073092460632324,0.7848538756370544,2.288238525390625,0.0942865833640098,0.8324026465415955,0.8324026465415955,0.0,182.9786071777344,185.0,50675.80078125,0.0,2612.94677734375,1.0,279.7582702636719,283.2091979980469,295.8388061523437,299.1531066894531,293.1499938964844,293.1499938964844,280.04998779296875,40250.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884549081325531,1.0,0.0,0.0,3.507774829864502,3.507798433303833,8.210256510210456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.1611328125,0.0,1411.18359375,1895.4371337890625,0.0,3259.1962890625,0.8773515820503235,1.0,0.0,3.0,1.0,0.0
17863200,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7760865688323975,0.3273705244064331,0.2988142073154449,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8997172713279724,0.5160308480262756,0.4921199679374695,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9855364561080932,0.6704203486442566,0.469913512468338,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8220198750495911,0.3900509178638458,0.3735426068305969,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6612555980682373,0.2005466073751449,0.9249413013458252,284.88818359375,284.95001220703125,298.75,292.8241882324219,297.4743957519531,297.0355529785156,284.8896179199219,1.0,0.5969409346580505,0.354621022939682,0.354621022939682,1.0,1.0,-3.073092460632324,0.7848538756370544,2.288238525390625,0.0942865833640098,0.8324026465415955,0.8324026465415955,0.0,182.9786071777344,185.0,50675.80078125,0.0,2612.94677734375,1.0,279.7582702636719,283.2091979980469,295.8388061523437,299.1531066894531,293.1499938964844,293.1499938964844,280.04998779296875,40250.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884549081325531,1.0,0.0,0.0,3.507774829864502,3.507798433303833,8.210256510210456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.1611328125,0.0,1411.18359375,1895.4371337890625,0.0,3259.1962890625,0.8773515820503235,1.0,0.0,3.0,1.0,0.0
17863260,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7705376148223877,0.325399786233902,0.2969818413257599,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8932615518569946,0.5130448937416077,0.4892385601997375,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9808273911476136,0.6695573925971985,0.4691872894763946,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8169084787368774,0.3881954848766327,0.3717650175094604,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6559761762619019,0.1987759321928024,0.9171960949897766,284.9908447265625,284.95001220703125,298.7276306152344,292.80718994140625,297.4679260253906,297.033935546875,284.9897155761719,1.0,0.5964190363883972,0.3553176820278168,0.3553176820278168,1.0,1.0,-3.055097341537476,0.7810315489768982,2.2740657329559326,0.0943681597709655,0.9160009026527404,0.9160009026527404,0.0,185.963623046875,188.0,49681.05078125,0.0,2593.91259765625,1.0,280.041259765625,283.3336486816406,295.768798828125,298.9525451660156,293.1499938964844,293.1499938964844,279.75,33958.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728348612785339,1.0,0.0,0.0,3.6072356700897217,3.6072590351104736,8.682450811647868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.31396484375,0.0,1471.0155029296875,1895.4371337890625,0.0,3149.4013671875,0.8942230343818665,1.0,0.0,3.0,1.0,0.0
17863320,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7705376148223877,0.325399786233902,0.2969818413257599,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8932615518569946,0.5130448937416077,0.4892385601997375,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9808273911476136,0.6695573925971985,0.4691872894763946,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8169084787368774,0.3881954848766327,0.3717650175094604,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6559761762619019,0.1987759321928024,0.9171960949897766,284.9908447265625,284.95001220703125,298.7276306152344,292.80718994140625,297.4679260253906,297.033935546875,284.9897155761719,1.0,0.5964190363883972,0.3553176820278168,0.3553176820278168,1.0,1.0,-3.055097341537476,0.7810315489768982,2.2740657329559326,0.0943681597709655,0.9160009026527404,0.9160009026527404,0.0,185.963623046875,188.0,49681.05078125,0.0,2593.91259765625,1.0,280.041259765625,283.3336486816406,295.768798828125,298.9525451660156,293.1499938964844,293.1499938964844,279.75,33958.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728348612785339,1.0,0.0,0.0,3.6072356700897217,3.6072590351104736,8.682450811647868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.31396484375,0.0,1471.0155029296875,1895.4371337890625,0.0,3149.4013671875,0.8942230343818665,1.0,0.0,3.0,1.0,0.0
17863380,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7644681334495544,0.3225732743740082,0.2948254644870758,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8862565159797668,0.5091794729232788,0.4860174655914306,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.975238025188446,0.6673150658607483,0.468018889427185,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8112041354179382,0.3856575489044189,0.369738757610321,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6504322290420532,0.1966554224491119,0.9090224504470824,284.895263671875,284.95001220703125,298.7032165527344,292.7888488769531,297.4559936523437,297.0258483886719,284.8963317871094,1.0,0.5958218574523926,0.3560143411159515,0.3560143411159515,1.0,1.0,-3.034973382949829,0.776515007019043,2.258458375930786,0.0943971425294876,0.8206974864006042,0.8206974864006042,0.0,189.3184051513672,191.0,49824.93359375,0.0,2572.887939453125,1.0,279.75885009765625,283.2297058105469,295.8033447265625,299.0644226074219,293.1499938964844,293.1499938964844,280.04998779296875,40077.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799670338630676,1.0,0.0,0.0,3.429802894592285,3.4298255443573,7.849312737562286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.412109375,0.0,1330.3773193359375,1895.4371337890625,0.0,3216.271728515625,0.86009281873703,1.0,0.0,3.0,1.0,0.0
17863440,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7644681334495544,0.3225732743740082,0.2948254644870758,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8862565159797668,0.5091794729232788,0.4860174655914306,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.975238025188446,0.6673150658607483,0.468018889427185,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8112041354179382,0.3856575489044189,0.369738757610321,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6504322290420532,0.1966554224491119,0.9090224504470824,284.895263671875,284.95001220703125,298.7032165527344,292.7888488769531,297.4559936523437,297.0258483886719,284.8963317871094,1.0,0.5958218574523926,0.3560143411159515,0.3560143411159515,1.0,1.0,-3.034973382949829,0.776515007019043,2.258458375930786,0.0943971425294876,0.8206974864006042,0.8206974864006042,0.0,189.3184051513672,191.0,49824.93359375,0.0,2572.887939453125,1.0,279.75885009765625,283.2297058105469,295.8033447265625,299.0644226074219,293.1499938964844,293.1499938964844,280.04998779296875,40077.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799670338630676,1.0,0.0,0.0,3.429802894592285,3.4298255443573,7.849312737562286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.412109375,0.0,1330.3773193359375,1895.4371337890625,0.0,3216.271728515625,0.86009281873703,1.0,0.0,3.0,1.0,0.0
17863500,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7616023421287537,0.3214994072914123,0.2937483191490173,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8829248547554016,0.5075825452804565,0.4843940138816833,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9725009202957152,0.6667048931121826,0.4674344062805176,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8084002137184143,0.3846295773983001,0.368695318698883,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6477760672569275,0.1957070380449295,0.9047574996948242,285.0052490234375,284.95001220703125,298.69024658203125,292.7792053222656,297.45184326171875,297.02447509765625,285.0069885253906,1.0,0.595461905002594,0.3563626706600189,0.3563626706600189,1.0,1.0,-3.0246376991271973,0.7741644382476807,2.2504732608795166,0.0942711234092712,0.8936968445777893,0.8936968445777893,0.0,190.90074157714844,191.0,48920.8515625,0.0,2561.4462890625,1.0,279.9962158203125,283.3571472167969,295.7335205078125,298.8379211425781,293.1499938964844,293.1499938964844,280.04998779296875,34689.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722069263458252,1.0,0.0,0.0,3.472167015075684,3.472188949584961,8.04441526724986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.04150390625,0.0,1334.8482666015625,1895.4371337890625,0.0,3143.511962890625,0.8666716814041138,1.0,0.0,3.0,1.0,0.0
17863560,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7593647837638855,0.3205310106277466,0.2929420173168182,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8802409172058105,0.5061020255088806,0.4830648899078369,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9703823328018188,0.6662039756774902,0.4671541750431061,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8061167597770691,0.3836990594863891,0.3678775131702423,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6456013321876526,0.1948317885398864,0.9010759592056274,284.9893493652344,284.95001220703125,298.6768493652344,292.7692565917969,297.4485168457031,297.0243225097656,284.9875183105469,1.0,0.5951937437057495,0.3567275106906891,0.3567275106906891,1.0,1.0,-3.0163233280181885,0.772498607635498,2.2438247203826904,0.094411700963974,0.8995784521102905,0.8995784521102905,0.0,192.2007751464844,194.0,48883.20703125,0.0,2552.418212890625,1.0,280.041259765625,283.34521484375,295.7308349609375,298.86572265625,293.1499938964844,293.1499938964844,279.75,33765.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684259653091431,1.0,0.0,0.0,3.53774356842041,3.537766218185425,8.351144629159535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.111328125,0.0,1395.62353515625,1895.4371337890625,0.0,3108.045166015625,0.8782715201377869,1.0,0.0,3.0,1.0,0.0
17863620,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7537203431129456,0.317660242319107,0.2907355725765228,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8736501932144165,0.5021697282791138,0.4797695875167846,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.964504063129425,0.6635901927947998,0.4657543003559112,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8003060817718506,0.3810481131076813,0.3657433092594147,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6404660940170288,0.192667081952095,0.8926671743392944,284.89947509765625,284.95001220703125,298.64862060546875,292.7485046386719,297.4359741210937,297.0167236328125,284.90020751953125,1.0,0.5945038199424744,0.3574572205543518,0.3574572205543518,1.0,1.0,-2.9953601360321045,0.7677508592605591,2.227609395980835,0.0943671539425849,0.8092658519744873,0.8092658519744873,0.0,195.50621032714844,197.0,48976.99609375,0.0,2529.9462890625,1.0,279.7595520019531,283.24810791015625,295.7632141113281,298.9723815917969,293.1499938964844,293.1499938964844,280.04998779296875,39961.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756399750709534,1.0,0.0,0.0,3.354992389678955,3.3550143241882324,7.510629984608386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.470703125,0.0,1256.303466796875,1895.4371337890625,0.0,3175.7080078125,0.8436367511749268,1.0,0.0,3.0,1.0,0.0
17863680,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7537203431129456,0.317660242319107,0.2907355725765228,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8736501932144165,0.5021697282791138,0.4797695875167846,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.964504063129425,0.6635901927947998,0.4657543003559112,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8003060817718506,0.3810481131076813,0.3657433092594147,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6404660940170288,0.192667081952095,0.8926671743392944,284.89947509765625,284.95001220703125,298.64862060546875,292.7485046386719,297.4359741210937,297.0167236328125,284.90020751953125,1.0,0.5945038199424744,0.3574572205543518,0.3574572205543518,1.0,1.0,-2.9953601360321045,0.7677508592605591,2.227609395980835,0.0943671539425849,0.8092658519744873,0.8092658519744873,0.0,195.50621032714844,197.0,48976.99609375,0.0,2529.9462890625,1.0,279.7595520019531,283.24810791015625,295.7632141113281,298.9723815917969,293.1499938964844,293.1499938964844,280.04998779296875,39961.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756399750709534,1.0,0.0,0.0,3.354992389678955,3.3550143241882324,7.510629984608386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.470703125,0.0,1256.303466796875,1895.4371337890625,0.0,3175.7080078125,0.8436367511749268,1.0,0.0,3.0,1.0,0.0
17863740,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7489246726036072,0.315531849861145,0.2887977659702301,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8679413795471191,0.4989823997020721,0.4767387509346008,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9592808485031128,0.6619560718536377,0.4645547568798065,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7952074408531189,0.3789286315441131,0.3637518584728241,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6359323859214783,0.1907876133918762,0.8845247030258179,284.98516845703125,284.95001220703125,298.6186218261719,292.7266845703125,297.42730712890625,297.014892578125,284.9840393066406,1.0,0.5937894582748413,0.3581869006156921,0.3581869006156921,1.0,1.0,-2.975757837295532,0.7634234428405762,2.212334394454956,0.0942662879824638,0.8821142315864563,0.8821142315864563,0.0,198.38345336914065,200.0,48059.36328125,0.0,2508.053955078125,1.0,280.0399475097656,283.35650634765625,295.6890869140625,298.7738952636719,293.1499938964844,293.1499938964844,280.3500061035156,33896.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641719222068787,1.0,0.0,0.0,3.4637820720672607,3.463804006576538,8.005609402061964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.361328125,0.0,1320.7542724609375,1895.4371337890625,0.0,3068.1376953125,0.8619484305381775,1.0,0.0,3.0,1.0,0.0
17863800,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7489246726036072,0.315531849861145,0.2887977659702301,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8679413795471191,0.4989823997020721,0.4767387509346008,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9592808485031128,0.6619560718536377,0.4645547568798065,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7952074408531189,0.3789286315441131,0.3637518584728241,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6359323859214783,0.1907876133918762,0.8845247030258179,284.98516845703125,284.95001220703125,298.6186218261719,292.7266845703125,297.42730712890625,297.014892578125,284.9840393066406,1.0,0.5937894582748413,0.3581869006156921,0.3581869006156921,1.0,1.0,-2.975757837295532,0.7634234428405762,2.212334394454956,0.0942662879824638,0.8821142315864563,0.8821142315864563,0.0,198.38345336914065,200.0,48059.36328125,0.0,2508.053955078125,1.0,280.0399475097656,283.35650634765625,295.6890869140625,298.7738952636719,293.1499938964844,293.1499938964844,280.3500061035156,33896.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641719222068787,1.0,0.0,0.0,3.4637820720672607,3.463804006576538,8.005609402061964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.361328125,0.0,1320.7542724609375,1895.4371337890625,0.0,3068.1376953125,0.8619484305381775,1.0,0.0,3.0,1.0,0.0
17863860,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.7457548379898071,0.3140910267829895,0.2875373363494873,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8641021251678467,0.496762216091156,0.4746787846088409,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.9557175040245056,0.660918653011322,0.4638429582118988,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.7917734980583191,0.377482146024704,0.362430214881897,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.6328790783882141,0.1894805133342743,0.8789528012275696,285.06396484375,284.95001220703125,298.5946960449219,292.7094421386719,297.4217529296875,297.01513671875,285.0606994628906,1.0,0.5933771729469299,0.3587879538536072,0.3587879538536072,1.0,1.0,-2.9626224040985107,0.7608075737953186,2.201814889907837,0.0944909304380416,0.9810349345207214,0.9810349345207214,0.0,200.4101409912109,200.0,47337.6875,0.0,2493.991943359375,1.0,280.3282165527344,283.455322265625,295.6597900390625,298.6640014648437,293.1499938964844,293.1499938964844,280.3500061035156,30619.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550134897232056,1.0,0.0,0.0,3.6212587356567374,3.621281623840332,8.750087658881966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.94677734375,0.0,1461.486083984375,1895.4371337890625,0.0,2982.248779296875,0.8950169086456299,1.0,0.0,3.0,1.0,0.0
17863920,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7448083162307739,0.3135870993137359,0.2871676087379455,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8629472255706787,0.4960132241249084,0.4740620851516723,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.954634428024292,0.6605011224746704,0.4636450111865997,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.7907398343086243,0.3769904673099518,0.3620404899120331,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.6319615244865417,0.189055785536766,0.8772882223129272,285.0437927246094,284.95001220703125,298.5869445800781,292.7038879394531,297.41973876953125,297.01495361328125,285.0403747558594,1.0,0.5932718515396118,0.3589777648448944,0.3589777648448944,1.0,1.0,-2.958730459213257,0.7600622177124023,2.1986680030822754,0.094603344798088,0.9842918515205384,0.9842918515205384,0.0,201.0418701171875,203.0,47391.9765625,0.0,2489.99755859375,1.0,280.3407592773437,283.4374389648437,295.6719665527344,298.69873046875,293.1499938964844,293.1499938964844,280.04998779296875,30988.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548110723495483,1.0,0.0,0.0,3.66294264793396,3.662966012954712,8.952689540819847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.9150390625,0.0,1509.9842529296875,1895.4371337890625,0.0,2980.35107421875,0.904495656490326,1.0,0.0,3.0,1.0,0.0
17863980,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7393014430999756,0.310341477394104,0.2847536504268646,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8565225601196289,0.4916779398918152,0.470534086227417,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9478588700294496,0.6569006443023682,0.4616937935352325,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7848513722419739,0.3739599585533142,0.3596662282943725,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6269884705543518,0.1867273151874542,0.8685368895530701,284.8748779296875,284.95001220703125,298.5536804199219,292.6802062988281,297.4053039550781,297.00665283203125,284.8762512207031,1.0,0.5925481915473938,0.3597686290740967,0.3597686290740967,1.0,1.0,-2.935879945755005,0.7547813057899475,2.181098699569702,0.0944559425115585,0.8496963381767273,0.8496963381767273,0.0,204.6081085205078,206.0,47887.58984375,0.0,2465.9755859375,1.0,280.0583190917969,283.2649230957031,295.71795654296875,298.8597412109375,293.1499938964844,293.1499938964844,280.3500061035156,39087.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672472834587097,1.0,0.0,0.0,3.5676419734954834,3.5676658153533936,8.492896199641109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.9580078125,0.0,1466.036865234375,1895.4371337890625,0.0,3096.987548828125,0.888731062412262,1.0,0.0,3.0,1.0,0.0
17864040,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7393014430999756,0.310341477394104,0.2847536504268646,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8565225601196289,0.4916779398918152,0.470534086227417,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9478588700294496,0.6569006443023682,0.4616937935352325,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7848513722419739,0.3739599585533142,0.3596662282943725,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6269884705543518,0.1867273151874542,0.8685368895530701,284.8748779296875,284.95001220703125,298.5536804199219,292.6802062988281,297.4053039550781,297.00665283203125,284.8762512207031,1.0,0.5925481915473938,0.3597686290740967,0.3597686290740967,1.0,1.0,-2.935879945755005,0.7547813057899475,2.181098699569702,0.0944559425115585,0.8496963381767273,0.8496963381767273,0.0,204.6081085205078,206.0,47887.58984375,0.0,2465.9755859375,1.0,280.0583190917969,283.2649230957031,295.71795654296875,298.8597412109375,293.1499938964844,293.1499938964844,280.3500061035156,39087.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672472834587097,1.0,0.0,0.0,3.5676419734954834,3.5676658153533936,8.492896199641109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.9580078125,0.0,1466.036865234375,1895.4371337890625,0.0,3096.987548828125,0.888731062412262,1.0,0.0,3.0,1.0,0.0
17864100,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7365312576293945,0.3090472519397735,0.2834513187408447,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8533105850219727,0.4898224472999573,0.4686410129070282,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.944349765777588,0.6556035876274109,0.460588276386261,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.781859278678894,0.3726564049720764,0.3583479225635528,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6244106888771057,0.1856369078159332,0.863655686378479,284.99530029296875,284.95001220703125,298.5364685058594,292.6680603027344,297.3993530273437,297.00439453125,284.99822998046875,1.0,0.5920544266700745,0.3601640462875366,0.3601640462875366,1.0,1.0,-2.923253059387207,0.7517440319061279,2.171509027481079,0.0941210761666297,0.9243744611740112,0.9243744611740112,0.0,206.3583068847656,206.0,46890.30859375,0.0,2451.71923828125,1.0,280.2995910644531,283.4046630859375,295.6372375488281,298.6220397949219,293.1499938964844,293.1499938964844,280.3500061035156,34609.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605692982673645,1.0,0.0,0.0,3.5999646186828613,3.5999879837036133,8.647484150969831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.23828125,0.0,1467.9508056640625,1895.4371337890625,0.0,3034.344482421875,0.8949246406555176,1.0,0.0,3.0,1.0,0.0
17864160,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7344450354576111,0.3079574406147003,0.2824992835521698,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8508142232894897,0.4881801009178161,0.467121809720993,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9417448043823242,0.6546010971069336,0.4599051177501678,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7795435786247253,0.3715262413024902,0.3573130965232849,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6223048567771912,0.1846520900726318,0.8594347834587097,284.9859619140625,284.95001220703125,298.5188903808594,292.6557312011719,297.39459228515625,297.0037536621094,284.98394775390625,1.0,0.5916486382484436,0.3606010377407074,0.3606010377407074,1.0,1.0,-2.913141250610352,0.7496199607849121,2.1635212898254395,0.0941584333777427,0.9328224062919616,0.9328224062919616,0.0,207.72427368164065,209.0,46810.72265625,0.0,2440.18359375,1.0,280.3423767089844,283.3973083496094,295.6254577636719,298.6379699707031,293.1499938964844,293.1499938964844,280.04998779296875,33703.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572430610656738,1.0,0.0,0.0,3.664277076721192,3.6643009185791016,8.959214028436691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.16064453125,0.0,1531.8592529296875,1895.4371337890625,0.0,3003.1513671875,0.9066318273544312,1.0,0.0,3.0,1.0,0.0
17864220,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7294588088989258,0.3048625290393829,0.2801028788089752,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8450387120246887,0.4839442074298858,0.46355140209198,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9352577328681946,0.6510871648788452,0.4578735530376434,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7741320133209229,0.3685173988342285,0.3548420667648315,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6174320578575134,0.1822826415300369,0.8501321077346802,284.8787841796875,284.95001220703125,298.4826965332031,292.63055419921875,297.3812561035156,296.9978942871094,284.88134765625,1.0,0.5907123684883118,0.3614749908447265,0.3614749908447265,1.0,1.0,-2.8893826007843018,0.7441986799240112,2.14518404006958,0.0939841642975807,0.8214715719223022,0.8214715719223022,0.0,211.008544921875,197.0,46883.9375,0.0,2413.6572265625,1.0,280.057861328125,283.2877197265625,295.6497802734375,298.73291015625,293.1499938964844,293.1499938964844,280.3500061035156,40916.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653638958930969,1.0,0.0,0.0,3.4656851291656494,3.4657082557678223,8.014408763301617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.58251953125,0.0,1372.5445556640625,1895.4371337890625,0.0,3079.319091796875,0.8686234951019287,1.0,0.0,3.0,1.0,0.0
17864280,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7294588088989258,0.3048625290393829,0.2801028788089752,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8450387120246887,0.4839442074298858,0.46355140209198,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9352577328681946,0.6510871648788452,0.4578735530376434,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7741320133209229,0.3685173988342285,0.3548420667648315,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6174320578575134,0.1822826415300369,0.8501321077346802,284.8787841796875,284.95001220703125,298.4826965332031,292.63055419921875,297.3812561035156,296.9978942871094,284.88134765625,1.0,0.5907123684883118,0.3614749908447265,0.3614749908447265,1.0,1.0,-2.8893826007843018,0.7441986799240112,2.14518404006958,0.0939841642975807,0.8214715719223022,0.8214715719223022,0.0,211.008544921875,197.0,46883.9375,0.0,2413.6572265625,1.0,280.057861328125,283.2877197265625,295.6497802734375,298.73291015625,293.1499938964844,293.1499938964844,280.3500061035156,40916.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653638958930969,1.0,0.0,0.0,3.4656851291656494,3.4657082557678223,8.014408763301617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.58251953125,0.0,1372.5445556640625,1895.4371337890625,0.0,3079.319091796875,0.8686234951019287,1.0,0.0,3.0,1.0,0.0
17864340,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.729533851146698,0.3026479184627533,0.2777927815914154,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.845319390296936,0.480589359998703,0.4600543677806854,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.93690687417984,0.6488900184631348,0.4560213387012481,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7745356559753418,0.3661768138408661,0.3523404598236084,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6167508959770203,0.1802571564912796,0.8400090336799622,284.9842834472656,284.95001220703125,298.4451599121094,292.6047668457031,297.3710632324219,296.99676513671875,284.9830017089844,1.0,0.5853528380393982,0.3623489737510681,0.3623489737510681,1.0,1.0,-2.864998817443848,0.7385398149490356,2.1264591217041016,0.0935964584350586,0.9023072123527528,0.9023072123527528,0.0,207.4058990478516,185.0,45813.328125,0.0,2352.678955078125,1.0,280.34088134765625,283.4139709472656,295.5624084472656,298.5120544433594,293.1499938964844,293.1499938964844,280.04998779296875,34126.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526653051376343,1.0,0.0,0.0,3.563612461090088,3.5636351108551025,8.473721777590981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.99658203125,0.0,1425.4755859375,1895.4371337890625,0.0,2960.24072265625,0.8845133781433105,1.0,0.0,3.0,1.0,0.0
17864400,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.729533851146698,0.3026479184627533,0.2777927815914154,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.845319390296936,0.480589359998703,0.4600543677806854,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.93690687417984,0.6488900184631348,0.4560213387012481,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7745356559753418,0.3661768138408661,0.3523404598236084,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6167508959770203,0.1802571564912796,0.8400090336799622,284.9842834472656,284.95001220703125,298.4451599121094,292.6047668457031,297.3710632324219,296.99676513671875,284.9830017089844,1.0,0.5853528380393982,0.3623489737510681,0.3623489737510681,1.0,1.0,-2.864998817443848,0.7385398149490356,2.1264591217041016,0.0935964584350586,0.9023072123527528,0.9023072123527528,0.0,207.4058990478516,185.0,45813.328125,0.0,2352.678955078125,1.0,280.34088134765625,283.4139709472656,295.5624084472656,298.5120544433594,293.1499938964844,293.1499938964844,280.04998779296875,34126.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526653051376343,1.0,0.0,0.0,3.563612461090088,3.5636351108551025,8.473721777590981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.99658203125,0.0,1425.4755859375,1895.4371337890625,0.0,2960.24072265625,0.8845133781433105,1.0,0.0,3.0,1.0,0.0
17864460,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7318782210350037,0.2997226119041443,0.2751349210739136,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8484473824501038,0.4764801859855652,0.4561711251735687,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9422690868377686,0.6454147100448608,0.4536916315555572,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7777007818222046,0.363263726234436,0.3495308756828308,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.618158221244812,0.1779832392930984,0.8291109204292297,284.8914794921875,284.95001220703125,298.4063720703125,292.5784606933594,297.3588256835937,296.9933166503906,284.89276123046875,1.0,0.5777993202209473,0.3633329570293426,0.3633329570293426,1.0,1.0,-2.837868452072144,0.7322062253952026,2.1056623458862305,0.0933253094553947,0.8049449920654297,0.8049449920654297,0.0,200.35183715820312,173.0,45780.0,0.0,2271.1298828125,1.0,280.0593566894531,283.31787109375,295.5902404785156,298.6041259765625,293.1499938964844,293.1499938964844,280.3500061035156,40713.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593878746032715,1.0,0.0,0.0,3.3565480709075928,3.356570243835449,7.517596714023966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.71337890625,0.0,1262.9715576171875,1895.4371337890625,0.0,3023.26416015625,0.8447153568267822,1.0,0.0,3.0,1.0,0.0
17864520,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7318782210350037,0.2997226119041443,0.2751349210739136,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8484473824501038,0.4764801859855652,0.4561711251735687,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9422690868377686,0.6454147100448608,0.4536916315555572,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7777007818222046,0.363263726234436,0.3495308756828308,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.618158221244812,0.1779832392930984,0.8291109204292297,284.8914794921875,284.95001220703125,298.4063720703125,292.5784606933594,297.3588256835937,296.9933166503906,284.89276123046875,1.0,0.5777993202209473,0.3633329570293426,0.3633329570293426,1.0,1.0,-2.837868452072144,0.7322062253952026,2.1056623458862305,0.0933253094553947,0.8049449920654297,0.8049449920654297,0.0,200.35183715820312,173.0,45780.0,0.0,2271.1298828125,1.0,280.0593566894531,283.31787109375,295.5902404785156,298.6041259765625,293.1499938964844,293.1499938964844,280.3500061035156,40713.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593878746032715,1.0,0.0,0.0,3.3565480709075928,3.356570243835449,7.517596714023966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.71337890625,0.0,1262.9715576171875,1895.4371337890625,0.0,3023.26416015625,0.8447153568267822,1.0,0.0,3.0,1.0,0.0
17864580,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.73658686876297,0.2976012527942657,0.2727274596691131,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8543698191642761,0.4731688201427459,0.4525250792503357,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9511252045631408,0.6431211233139038,0.4516485333442688,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7835310101509094,0.3609628081321716,0.3468680083751678,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6214452981948853,0.1760464459657669,0.8183630108833313,284.98291015625,284.95001220703125,298.366455078125,292.5517272949219,297.3490600585937,296.9935607910156,284.9815979003906,1.0,0.5689661502838135,0.3643169701099396,0.3643169701099396,1.0,1.0,-2.812013864517212,0.7262581586837769,2.0857558250427246,0.09305439889431,0.8787018060684204,0.8787018060684204,0.0,190.9086151123047,161.0,44747.55859375,0.0,2181.65869140625,1.0,280.3399353027344,283.4315490722656,295.50634765625,298.389892578125,293.1499938964844,293.1499938964844,280.6499938964844,34082.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462071418762207,1.0,0.0,0.0,3.4596962928771973,3.4597179889678955,7.986733976395044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.5966796875,0.0,1317.974609375,1895.4371337890625,0.0,2899.759521484375,0.8611612915992737,1.0,0.0,3.0,1.0,0.0
17864640,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.73658686876297,0.2976012527942657,0.2727274596691131,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8543698191642761,0.4731688201427459,0.4525250792503357,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9511252045631408,0.6431211233139038,0.4516485333442688,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7835310101509094,0.3609628081321716,0.3468680083751678,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6214452981948853,0.1760464459657669,0.8183630108833313,284.98291015625,284.95001220703125,298.366455078125,292.5517272949219,297.3490600585937,296.9935607910156,284.9815979003906,1.0,0.5689661502838135,0.3643169701099396,0.3643169701099396,1.0,1.0,-2.812013864517212,0.7262581586837769,2.0857558250427246,0.09305439889431,0.8787018060684204,0.8787018060684204,0.0,190.9086151123047,161.0,44747.55859375,0.0,2181.65869140625,1.0,280.3399353027344,283.4315490722656,295.50634765625,298.389892578125,293.1499938964844,293.1499938964844,280.6499938964844,34082.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462071418762207,1.0,0.0,0.0,3.4596962928771973,3.4597179889678955,7.986733976395044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.5966796875,0.0,1317.974609375,1895.4371337890625,0.0,2899.759521484375,0.8611612915992737,1.0,0.0,3.0,1.0,0.0
17864700,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.7396851181983948,0.296651542186737,0.271634578704834,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8582189679145813,0.4716335237026214,0.4508238732814789,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.9564724564552308,0.642105758190155,0.4507363736629486,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7872864007949829,0.3599164485931396,0.345637172460556,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.6236822009086609,0.1751623898744583,0.8133273124694824,285.0730285644531,284.95001220703125,298.3460693359375,292.5382385253906,297.3446655273437,296.9944763183594,285.0751647949219,1.0,0.5643137693405151,0.364808976650238,0.364808976650238,1.0,1.0,-2.8000271320343018,0.7235754132270813,2.076451539993286,0.0930255800485611,0.9633748531341552,0.9633748531341552,0.0,185.66964721679688,161.0,43906.56640625,0.0,2136.5703125,1.0,280.5946044921875,283.5433959960937,295.4674377441406,298.2351379394531,293.1499938964844,293.1499938964844,280.6499938964844,31252.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377992510795593,1.0,0.0,0.0,3.5503122806549072,3.550334453582764,8.410588634433225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.0595703125,0.0,1390.5118408203125,1895.4371337890625,0.0,2821.160400390625,0.8808064460754395,1.0,0.0,3.0,1.0,0.0
