time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7433211207389832,0.2957251071929931,0.2706448435783386,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8626994490623474,0.4701257050037384,0.4492394030094147,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.962367832660675,0.6410953998565674,0.449939489364624,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.7916232943534851,0.3588990569114685,0.3444999754428863,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.6263235807418823,0.1743150353431701,0.8085784912109375,285.04742431640625,284.95001220703125,298.325439453125,292.524658203125,297.340576171875,296.9957580566406,285.0432434082031,1.0,0.5595762729644775,0.3653651475906372,0.3653651475906372,1.0,1.0,-2.788901329040528,0.7213209867477417,2.067580223083496,0.0932311043143272,0.984470009803772,0.984470009803772,0.0,180.1651763916016,149.0,43957.15625,0.0,2091.983642578125,1.0,280.6414489746094,283.5175170898437,295.48297119140625,298.3002319335937,293.1499938964844,293.1499938964844,280.3500061035156,30894.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834884524345398,1.0,0.0,0.0,3.6593053340911865,3.65932846069336,8.934918014347204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.51806640625,0.0,1505.2451171875,1895.4371337890625,0.0,2793.9609375,0.9035263657569884,1.0,0.0,3.0,1.0,0.0
17864820,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7498548626899719,0.2926243841648102,0.2678405344486236,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8710585832595825,0.4657911360263824,0.4451629221439361,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.972629189491272,0.6370195746421814,0.4472568333148956,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7996291518211365,0.3558163344860077,0.3415231108665466,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.6310850977897644,0.1720609664916992,0.7975060939788818,284.86669921875,284.95001220703125,298.2834777832031,292.497314453125,297.32830810546875,296.9934387207031,284.86895751953125,1.0,0.549536406993866,0.3664774894714355,0.3664774894714355,1.0,1.0,-2.7605340480804443,0.7147612571716309,2.045772790908813,0.0930930823087692,0.8416721224784851,0.8416721224784851,0.0,169.66761779785156,137.0,44336.046875,0.0,1996.4320068359373,1.0,280.3571472167969,283.3380432128906,295.5343017578125,298.4582214355469,293.1499938964844,293.1499938964844,280.6499938964844,39602.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472391963005066,1.0,0.0,0.0,3.550775051116944,3.5507986545562744,8.412781085098686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.86181640625,0.0,1451.7767333984375,1895.4371337890625,0.0,2909.41943359375,0.8853868246078491,1.0,0.0,3.0,1.0,0.0
17864880,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7498548626899719,0.2926243841648102,0.2678405344486236,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8710585832595825,0.4657911360263824,0.4451629221439361,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.972629189491272,0.6370195746421814,0.4472568333148956,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7996291518211365,0.3558163344860077,0.3415231108665466,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.6310850977897644,0.1720609664916992,0.7975060939788818,284.86669921875,284.95001220703125,298.2834777832031,292.497314453125,297.32830810546875,296.9934387207031,284.86895751953125,1.0,0.549536406993866,0.3664774894714355,0.3664774894714355,1.0,1.0,-2.7605340480804443,0.7147612571716309,2.045772790908813,0.0930930823087692,0.8416721224784851,0.8416721224784851,0.0,169.66761779785156,137.0,44336.046875,0.0,1996.4320068359373,1.0,280.3571472167969,283.3380432128906,295.5343017578125,298.4582214355469,293.1499938964844,293.1499938964844,280.6499938964844,39602.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472391963005066,1.0,0.0,0.0,3.550775051116944,3.5507986545562744,8.412781085098686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.86181640625,0.0,1451.7767333984375,1895.4371337890625,0.0,2909.41943359375,0.8853868246078491,1.0,0.0,3.0,1.0,0.0
17864940,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7581679224967957,0.2903510928153991,0.2651529312133789,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8814784288406372,0.4622658789157867,0.4411647021770477,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9839906096458436,0.6342512965202332,0.444723904132843,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8093068599700928,0.3533208966255188,0.3385506570339203,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.6370070576667786,0.1700565069913864,0.7860629558563232,284.9830017089844,284.95001220703125,298.2406005859375,292.4698181152344,297.3173522949219,296.9931640625,284.9813842773437,1.0,0.5389779806137085,0.3675898313522339,0.3675898313522339,1.0,1.0,-2.732123374938965,0.7081404328346252,2.0239830017089844,0.0926993116736412,0.9255995750427246,0.9255995750427246,0.0,158.50779724121094,125.0,43182.8515625,0.0,1899.5272216796875,1.0,280.6415405273437,283.4751892089844,295.4337463378906,298.2251281738281,293.1499938964844,293.1499938964844,280.3500061035156,33864.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357921838760376,1.0,0.0,0.0,3.643442153930664,3.643465757369995,8.857620059643523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.87060546875,0.0,1509.9378662109375,1895.4371337890625,0.0,2802.427978515625,0.9021890163421632,1.0,0.0,3.0,1.0,0.0
17865000,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7581679224967957,0.2903510928153991,0.2651529312133789,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8814784288406372,0.4622658789157867,0.4411647021770477,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9839906096458436,0.6342512965202332,0.444723904132843,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8093068599700928,0.3533208966255188,0.3385506570339203,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.6370070576667786,0.1700565069913864,0.7860629558563232,284.9830017089844,284.95001220703125,298.2406005859375,292.4698181152344,297.3173522949219,296.9931640625,284.9813842773437,1.0,0.5389779806137085,0.3675898313522339,0.3675898313522339,1.0,1.0,-2.732123374938965,0.7081404328346252,2.0239830017089844,0.0926993116736412,0.9255995750427246,0.9255995750427246,0.0,158.50779724121094,125.0,43182.8515625,0.0,1899.5272216796875,1.0,280.6415405273437,283.4751892089844,295.4337463378906,298.2251281738281,293.1499938964844,293.1499938964844,280.3500061035156,33864.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357921838760376,1.0,0.0,0.0,3.643442153930664,3.643465757369995,8.857620059643523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.87060546875,0.0,1509.9378662109375,1895.4371337890625,0.0,2802.427978515625,0.9021890163421632,1.0,0.0,3.0,1.0,0.0
17865060,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.7662393450737,0.2878950238227844,0.2628661096096039,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8914737701416016,0.4587377309799194,0.4377658665180206,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9935213923454284,0.6309561729431152,0.442495733499527,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8180121779441833,0.3507872223854065,0.3360312581062317,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.6428412795066833,0.1681765913963318,0.7765387296676636,284.857177734375,284.95001220703125,298.2039489746094,292.4466857910156,297.306640625,296.9911193847656,284.8623046875,1.0,0.5299025774002075,0.3685995638370514,0.3685995638370514,1.0,1.0,-2.708146333694458,0.7026674151420593,2.005478858947754,0.0926445350050926,0.80784010887146,0.80784010887146,0.0,149.07467651367188,125.0,43232.77734375,0.0,1819.1031494140625,1.0,280.3641357421875,283.3524780273437,295.4718933105469,298.3422241210937,293.1499938964844,293.1499938964844,280.3500061035156,42255.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436896800994873,1.0,0.0,0.0,3.449673175811768,3.4496963024139404,7.940524824334716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.37109375,0.0,1365.744140625,1895.4371337890625,0.0,2876.206298828125,0.8654749989509583,1.0,0.0,3.0,1.0,0.0
17865120,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7677619457244873,0.2874391973018646,0.2623670101165771,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8933745622634888,0.4580782651901245,0.4370499849319458,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.99520081281662,0.6303508281707764,0.4419901072978973,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8196202516555786,0.3503082692623138,0.3354943692684173,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.6439474821090698,0.1678142100572586,0.77457594871521,284.8726806640625,284.95001220703125,298.1968994140625,292.4422607421875,297.3045349121094,296.9906616210937,284.8758850097656,1.0,0.5281267166137695,0.3687919080257416,0.3687919080257416,1.0,1.0,-2.703074216842652,0.701453685760498,2.0016205310821533,0.092556282877922,0.809126079082489,0.809126079082489,0.0,147.3196258544922,113.0,43107.015625,0.0,1803.3677978515625,1.0,280.3580627441406,283.3668212890625,295.4584655761719,298.3109130859375,293.1499938964844,293.1499938964844,280.6499938964844,41670.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434494733810425,1.0,0.0,0.0,3.4196102619171143,3.419633150100708,7.802729555805854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.44189453125,0.0,1331.3837890625,1895.4371337890625,0.0,2873.960205078125,0.8591846227645874,1.0,0.0,3.0,1.0,0.0
17865180,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7777968049049377,0.2853373885154724,0.2599406540393829,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9055333137512208,0.4547155201435089,0.4333184957504272,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9990000128746032,0.6286650896072388,0.4298722445964813,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8297498822212219,0.347918838262558,0.3327136635780334,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.651108980178833,0.1658748090267181,0.7637205123901367,284.9764709472656,284.95001220703125,298.1524963378906,292.4147033691406,297.2936096191406,296.99139404296875,284.97442626953125,1.0,0.5165220499038696,0.3699939846992492,0.3699939846992492,1.0,1.0,-2.66543197631836,0.6918365359306335,1.9735954999923704,0.0912782400846481,0.8855271935462952,0.8855271935462952,0.0,136.914794921875,101.0,41908.4140625,0.0,1699.7430419921875,1.0,280.64044189453125,283.4918212890625,295.36346435546875,298.0782775878906,293.1499938964844,293.1499938964844,280.95001220703125,34395.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288401365280151,1.0,0.0,0.0,3.513436079025269,3.513458728790283,8.236779649450909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.52978515625,0.0,1374.9188232421875,1895.4371337890625,0.0,2737.65087890625,0.8733429312705994,1.0,0.0,3.0,1.0,0.0
17865240,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7777968049049377,0.2853373885154724,0.2599406540393829,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9055333137512208,0.4547155201435089,0.4333184957504272,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9990000128746032,0.6286650896072388,0.4298722445964813,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8297498822212219,0.347918838262558,0.3327136635780334,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.651108980178833,0.1658748090267181,0.7637205123901367,284.9764709472656,284.95001220703125,298.1524963378906,292.4147033691406,297.2936096191406,296.99139404296875,284.97442626953125,1.0,0.5165220499038696,0.3699939846992492,0.3699939846992492,1.0,1.0,-2.66543197631836,0.6918365359306335,1.9735954999923704,0.0912782400846481,0.8855271935462952,0.8855271935462952,0.0,136.914794921875,101.0,41908.4140625,0.0,1699.7430419921875,1.0,280.64044189453125,283.4918212890625,295.36346435546875,298.0782775878906,293.1499938964844,293.1499938964844,280.95001220703125,34395.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288401365280151,1.0,0.0,0.0,3.513436079025269,3.513458728790283,8.236779649450909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.52978515625,0.0,1374.9188232421875,1895.4371337890625,0.0,2737.65087890625,0.8733429312705994,1.0,0.0,3.0,1.0,0.0
17865300,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.7828599810600281,0.2843782007694244,0.2588754892349243,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9119061827659608,0.4531312882900238,0.4316087365150451,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.9990000128746032,0.629486083984375,0.4200396835803985,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8347682356834412,0.3468113243579864,0.3314614593982696,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.6547536253929138,0.1649835407733917,0.7587884664535522,285.0675354003906,284.95001220703125,298.13006591796875,292.4009704589844,297.28826904296875,296.9922180175781,285.070556640625,1.0,0.5102713108062744,0.3705950081348419,0.3705950081348419,1.0,1.0,-2.642158508300781,0.6854864954948425,1.956671953201294,0.0903377905488014,0.9682614803314208,0.9682614803314208,0.0,132.01974487304688,101.0,40879.67578125,0.0,1644.6446533203125,1.0,280.8965148925781,283.6092834472656,295.3192749023437,297.9087219238281,293.1499938964844,293.1499938964844,280.95001220703125,31756.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191105127334595,1.0,0.0,0.0,3.5916497707366943,3.591672420501709,8.607584049968864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.22802734375,0.0,1437.968505859375,1895.4371337890625,0.0,2647.3310546875,0.8905748724937439,1.0,0.0,3.0,1.0,0.0
17865360,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7888305187225342,0.2834494709968567,0.2579085528850555,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9196692109107972,0.4516000747680664,0.4300194680690765,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.6313096880912781,0.4092877209186554,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8406599164009094,0.3457387089729309,0.3302993178367615,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.6591745018959045,0.164139062166214,0.7541675567626953,285.0408630371094,284.95001220703125,298.10748291015625,292.38726806640625,297.2841186523437,296.9945373535156,285.0357971191406,1.0,0.5038585066795349,0.3713327646255493,0.3713327646255493,1.0,1.0,-2.619218111038208,0.6795470118522644,1.9396710395812988,0.0895247310400009,0.9870687127113342,0.9870687127113342,0.0,126.85954284667967,89.0,40727.31640625,0.0,1589.26513671875,1.0,280.94189453125,283.58203125,295.3321838378906,297.9600830078125,293.1499938964844,293.1499938964844,280.6499938964844,31314.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146888017654419,1.0,0.0,0.0,3.6944851875305176,3.6945087909698486,9.107541245612084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.6279296875,0.0,1547.7415771484375,1895.4371337890625,0.0,2606.437255859375,0.9117394089698792,1.0,0.0,3.0,1.0,0.0
17865420,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8006371855735779,0.2803448140621185,0.2551392614841461,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9357622861862184,0.4472690224647522,0.4259729087352752,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.9990000128746032,0.6352677941322327,0.3877369165420532,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8527953624725342,0.3425360321998596,0.3272551894187927,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.6682730913162231,0.1618985533714294,0.7433470487594604,284.8459777832031,284.95001220703125,298.0619201660156,292.36004638671875,297.2768859863281,297.0009155273437,284.8487854003906,1.0,0.4903559684753418,0.3728082180023193,0.3728082180023193,1.0,1.0,-2.5684823989868164,0.6659808158874512,1.902501463890076,0.0873691216111183,0.8249241709709167,0.8249241709709167,0.0,116.7219467163086,92.0,40620.5234375,0.0,1475.48095703125,1.0,280.6570129394531,283.398681640625,295.3837890625,298.0878601074219,293.1499938964844,293.1499938964844,280.95001220703125,41236.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245906233787537,1.0,0.0,0.0,3.535053253173828,3.5350770950317383,8.338448083122785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.43798828125,0.0,1446.9501953125,1895.4371337890625,0.0,2698.1494140625,0.8829936385154724,1.0,0.0,3.0,1.0,0.0
17865480,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8006371855735779,0.2803448140621185,0.2551392614841461,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9357622861862184,0.4472690224647522,0.4259729087352752,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.9990000128746032,0.6352677941322327,0.3877369165420532,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8527953624725342,0.3425360321998596,0.3272551894187927,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.6682730913162231,0.1618985533714294,0.7433470487594604,284.8459777832031,284.95001220703125,298.0619201660156,292.36004638671875,297.2768859863281,297.0009155273437,284.8487854003906,1.0,0.4903559684753418,0.3728082180023193,0.3728082180023193,1.0,1.0,-2.5684823989868164,0.6659808158874512,1.902501463890076,0.0873691216111183,0.8249241709709167,0.8249241709709167,0.0,116.7219467163086,92.0,40620.5234375,0.0,1475.48095703125,1.0,280.6570129394531,283.398681640625,295.3837890625,298.0878601074219,293.1499938964844,293.1499938964844,280.95001220703125,41236.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245906233787537,1.0,0.0,0.0,3.535053253173828,3.5350770950317383,8.338448083122785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.43798828125,0.0,1446.9501953125,1895.4371337890625,0.0,2698.1494140625,0.8829936385154724,1.0,0.0,3.0,1.0,0.0
17865540,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.8073396682739258,0.2781009674072265,0.2526693344116211,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.9448678493499756,0.4438314139842987,0.4222433567047119,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9990000128746032,0.6407754421234131,0.3747204840183258,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8598989248275757,0.3399559259414673,0.3243995010852813,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.6730214357376099,0.159934714436531,0.7330315709114075,284.9729919433594,284.95001220703125,298.015869140625,292.33306884765625,297.2829895019531,297.0249938964844,284.97149658203125,1.0,0.4814490973949432,0.3742836713790893,0.3742836713790893,1.0,1.0,-2.5295472145080566,0.6563138961791992,1.8732333183288568,0.0861524641513824,0.9061424136161804,0.9061424136161804,0.0,110.54869842529295,95.0,39263.76171875,0.0,1397.8370361328125,1.0,280.9412841796875,283.54638671875,295.2767944335937,297.8315734863281,293.1499938964844,293.1499938964844,280.6499938964844,34502.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088148832321167,1.0,0.0,0.0,3.6027262210845947,3.6027495861053467,8.660755952405452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.34130859375,0.0,1470.147216796875,1895.4371337890625,0.0,2552.283935546875,0.8934975266456604,1.0,0.0,3.0,1.0,0.0
17865600,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.8073396682739258,0.2781009674072265,0.2526693344116211,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.9448678493499756,0.4438314139842987,0.4222433567047119,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9990000128746032,0.6407754421234131,0.3747204840183258,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8598989248275757,0.3399559259414673,0.3243995010852813,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.6730214357376099,0.159934714436531,0.7330315709114075,284.9729919433594,284.95001220703125,298.015869140625,292.33306884765625,297.2829895019531,297.0249938964844,284.97149658203125,1.0,0.4814490973949432,0.3742836713790893,0.3742836713790893,1.0,1.0,-2.5295472145080566,0.6563138961791992,1.8732333183288568,0.0861524641513824,0.9061424136161804,0.9061424136161804,0.0,110.54869842529295,95.0,39263.76171875,0.0,1397.8370361328125,1.0,280.9412841796875,283.54638671875,295.2767944335937,297.8315734863281,293.1499938964844,293.1499938964844,280.6499938964844,34502.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088148832321167,1.0,0.0,0.0,3.6027262210845947,3.6027495861053467,8.660755952405452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.34130859375,0.0,1470.147216796875,1895.4371337890625,0.0,2552.283935546875,0.8934975266456604,1.0,0.0,3.0,1.0,0.0
17865660,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8091024160385132,0.2752591073513031,0.2502252757549286,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9475256204605104,0.4397861659526825,0.4185622930526733,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.643593430519104,0.3686787784099579,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8620610237121582,0.3369082808494568,0.3216062784194946,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.6737258434295654,0.1577785909175872,0.7233558297157288,284.8749389648437,284.95001220703125,297.969482421875,292.3064880371094,297.2807922363281,297.0375366210937,284.8784484863281,1.0,0.4755286276340484,0.3760725259780884,0.3760725259780884,1.0,1.0,-2.499943494796753,0.6504175662994385,1.8495259284973145,0.0868301689624786,0.79446941614151,0.79446941614151,0.0,107.37236785888672,98.0,39135.01171875,0.0,1346.6866455078125,1.0,280.6591796875,283.4534912109375,295.310791015625,297.9159240722656,293.1499938964844,293.1499938964844,280.95001220703125,42252.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142473101615906,1.0,0.0,0.0,3.34290075302124,3.3429229259490967,7.456590083165793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.3896484375,0.0,1260.4371337890625,1895.4371337890625,0.0,2602.3603515625,0.8432641625404358,1.0,0.0,3.0,1.0,0.0
17865720,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8091024160385132,0.2752591073513031,0.2502252757549286,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9475256204605104,0.4397861659526825,0.4185622930526733,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.643593430519104,0.3686787784099579,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8620610237121582,0.3369082808494568,0.3216062784194946,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.6737258434295654,0.1577785909175872,0.7233558297157288,284.8749389648437,284.95001220703125,297.969482421875,292.3064880371094,297.2807922363281,297.0375366210937,284.8784484863281,1.0,0.4755286276340484,0.3760725259780884,0.3760725259780884,1.0,1.0,-2.499943494796753,0.6504175662994385,1.8495259284973145,0.0868301689624786,0.79446941614151,0.79446941614151,0.0,107.37236785888672,98.0,39135.01171875,0.0,1346.6866455078125,1.0,280.6591796875,283.4534912109375,295.310791015625,297.9159240722656,293.1499938964844,293.1499938964844,280.95001220703125,42252.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142473101615906,1.0,0.0,0.0,3.34290075302124,3.3429229259490967,7.456590083165793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.3896484375,0.0,1260.4371337890625,1895.4371337890625,0.0,2602.3603515625,0.8432641625404358,1.0,0.0,3.0,1.0,0.0
17865780,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.80829918384552,0.2731805443763733,0.2481509000062942,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9466135501861572,0.4365248680114746,0.4152617454528808,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.6454952359199524,0.3667164146900177,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8613650798797607,0.3344678282737732,0.3191139996051788,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6720393300056458,0.1559071391820907,0.7144050002098083,284.9902648925781,284.95001220703125,297.9228210449219,292.2803649902344,297.2784423828125,297.0497436523437,284.98876953125,1.0,0.4717051982879638,0.3778613805770874,0.3778613805770874,1.0,1.0,-2.477372646331787,0.6468617916107178,1.830510854721069,0.088234856724739,0.8820875287055969,0.8820875287055969,0.0,105.92759704589844,101.0,38226.75,0.0,1312.5328369140625,1.0,280.9398193359375,283.5829467773437,295.2218017578125,297.7033386230469,293.1499938964844,293.1499938964844,281.25,33800.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980652451515198,1.0,0.0,0.0,3.45711088180542,3.457132577896118,7.974801405907783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.021484375,0.0,1313.38232421875,1895.4371337890625,0.0,2453.7490234375,0.8604431748390198,1.0,0.0,3.0,1.0,0.0
17865840,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.80829918384552,0.2731805443763733,0.2481509000062942,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9466135501861572,0.4365248680114746,0.4152617454528808,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.6454952359199524,0.3667164146900177,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8613650798797607,0.3344678282737732,0.3191139996051788,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6720393300056458,0.1559071391820907,0.7144050002098083,284.9902648925781,284.95001220703125,297.9228210449219,292.2803649902344,297.2784423828125,297.0497436523437,284.98876953125,1.0,0.4717051982879638,0.3778613805770874,0.3778613805770874,1.0,1.0,-2.477372646331787,0.6468617916107178,1.830510854721069,0.088234856724739,0.8820875287055969,0.8820875287055969,0.0,105.92759704589844,101.0,38226.75,0.0,1312.5328369140625,1.0,280.9398193359375,283.5829467773437,295.2218017578125,297.7033386230469,293.1499938964844,293.1499938964844,281.25,33800.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980652451515198,1.0,0.0,0.0,3.45711088180542,3.457132577896118,7.974801405907783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.021484375,0.0,1313.38232421875,1895.4371337890625,0.0,2453.7490234375,0.8604431748390198,1.0,0.0,3.0,1.0,0.0
17865900,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8072234988212585,0.2722131013870239,0.2472421079874038,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.94522362947464,0.4349855482578277,0.4137643277645111,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.9990000128746032,0.6460551619529724,0.3668285310268402,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.860283613204956,0.3333264887332916,0.3179986774921417,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.670626699924469,0.1550283879041671,0.7103575468063354,285.0884094238281,284.95001220703125,297.8994140625,292.2675170898437,297.2759094238281,297.053955078125,285.0936584472656,1.0,0.4704178869724273,0.3787558078765869,0.3787558078765869,1.0,1.0,-2.468411445617676,0.6458519101142883,1.822559595108032,0.089205652475357,0.9748407006263732,0.9748407006263732,0.0,105.67754364013672,101.0,37439.86328125,0.0,1300.4835205078125,1.0,281.1950378417969,283.7041320800781,295.1824035644531,297.55230712890625,293.1499938964844,293.1499938964844,281.25,30928.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788196861743927,1.0,0.0,0.0,3.553077459335327,3.553099632263184,8.423695021519961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.8896484375,0.0,1391.052490234375,1895.4371337890625,0.0,2364.03759765625,0.8813772797584534,1.0,0.0,3.0,1.0,0.0
17865960,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8058557510375977,0.2712782025337219,0.2464357614517212,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.94341641664505,0.4334889352321625,0.4123881459236145,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.9990000128746032,0.6463740468025208,0.3674677908420563,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.8588853478431702,0.332222580909729,0.3169824779033661,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.668973445892334,0.154179960489273,0.7066018581390381,285.0779724121094,284.95001220703125,297.8759765625,292.2547912597656,297.2726135253906,297.0573425292969,285.0740661621094,1.0,0.4694727957248688,0.3794970214366913,0.3794970214366913,1.0,1.0,-2.460822582244873,0.6449711918830872,1.8158514499664309,0.0900013968348503,1.0,1.0,0.0,105.66249084472656,104.0,37524.7578125,0.0,1291.16357421875,1.0,281.2415771484375,283.6863708496094,295.2025756835937,297.6224975585937,293.1499938964844,293.1499938964844,280.95001220703125,30402.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843631505966187,1.0,0.0,0.0,3.674432039260864,3.674455165863037,9.008940651256124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.458984375,0.0,1518.362548828125,1895.4371337890625,0.0,2329.4013671875,0.9065712094306946,1.0,0.0,3.0,1.0,0.0
17866020,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.799952507019043,0.2681562602519989,0.2440403252840042,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9360254406929016,0.4291364848613739,0.4087578654289245,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9990000128746032,0.644267201423645,0.3717963993549347,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8532125353813171,0.3289431631565094,0.3142747581005096,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.6632789969444275,0.1519058495759964,0.6975699067115784,284.8681335449219,284.95001220703125,297.8290100097656,292.2298583984375,297.2490539550781,297.0413818359375,284.8691711425781,1.0,0.4682137370109558,0.3809794187545776,0.3809794187545776,1.0,1.0,-2.4446828365325928,0.6428001523017883,1.80188262462616,0.0914698392152786,0.8628509640693665,0.8628509640693665,0.0,106.71492004394533,107.0,38201.48828125,0.0,1276.020751953125,1.0,280.9576110839844,283.4745178222656,295.27734375,297.8175964355469,293.1499938964844,293.1499938964844,281.25,38346.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992095947265625,1.0,0.0,0.0,3.62505555152893,3.625079870223999,8.768445809437253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.26220703125,0.0,1523.0277099609375,1895.4371337890625,0.0,2464.20068359375,0.9007131457328796,1.0,0.0,3.0,1.0,0.0
17866080,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.799952507019043,0.2681562602519989,0.2440403252840042,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9360254406929016,0.4291364848613739,0.4087578654289245,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9990000128746032,0.644267201423645,0.3717963993549347,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8532125353813171,0.3289431631565094,0.3142747581005096,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.6632789969444275,0.1519058495759964,0.6975699067115784,284.8681335449219,284.95001220703125,297.8290100097656,292.2298583984375,297.2490539550781,297.0413818359375,284.8691711425781,1.0,0.4682137370109558,0.3809794187545776,0.3809794187545776,1.0,1.0,-2.4446828365325928,0.6428001523017883,1.80188262462616,0.0914698392152786,0.8628509640693665,0.8628509640693665,0.0,106.71492004394533,107.0,38201.48828125,0.0,1276.020751953125,1.0,280.9576110839844,283.4745178222656,295.27734375,297.8175964355469,293.1499938964844,293.1499938964844,281.25,38346.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992095947265625,1.0,0.0,0.0,3.62505555152893,3.625079870223999,8.768445809437253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.26220703125,0.0,1523.0277099609375,1895.4371337890625,0.0,2464.20068359375,0.9007131457328796,1.0,0.0,3.0,1.0,0.0
17866140,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7929569482803345,0.2656970024108886,0.2416554391384124,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9270154237747192,0.4253987073898315,0.4050489664077759,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9990000128746032,0.6416553258895874,0.3777078986167907,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8464431762695312,0.3261027634143829,0.3114697635173797,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6565207242965698,0.1497306227684021,0.6877790093421936,285.0073547363281,284.95001220703125,297.7820129394531,292.2056579589844,297.2283935546875,297.0292053222656,285.00494384765625,1.0,0.4675279557704925,0.3824618458747864,0.3824618458747864,1.0,1.0,-2.42932677268982,0.6408655643463135,1.7884613275527954,0.0928981602191925,0.968218207359314,0.968218207359314,0.0,108.39466094970705,110.0,37235.5390625,0.0,1264.57421875,1.0,281.24298095703125,283.6294860839844,295.17193603515625,297.59722900390625,293.1499938964844,293.1499938964844,280.95001220703125,32966.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882614731788635,1.0,0.0,0.0,3.732186317443848,3.732210636138916,9.294369078816088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.78076171875,0.0,1603.3297119140625,1895.4371337890625,0.0,2364.62255859375,0.9214608073234558,1.0,0.0,3.0,1.0,0.0
17866200,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7929569482803345,0.2656970024108886,0.2416554391384124,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9270154237747192,0.4253987073898315,0.4050489664077759,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9990000128746032,0.6416553258895874,0.3777078986167907,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8464431762695312,0.3261027634143829,0.3114697635173797,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6565207242965698,0.1497306227684021,0.6877790093421936,285.0073547363281,284.95001220703125,297.7820129394531,292.2056579589844,297.2283935546875,297.0292053222656,285.00494384765625,1.0,0.4675279557704925,0.3824618458747864,0.3824618458747864,1.0,1.0,-2.42932677268982,0.6408655643463135,1.7884613275527954,0.0928981602191925,0.968218207359314,0.968218207359314,0.0,108.39466094970705,110.0,37235.5390625,0.0,1264.57421875,1.0,281.24298095703125,283.6294860839844,295.17193603515625,297.59722900390625,293.1499938964844,293.1499938964844,280.95001220703125,32966.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882614731788635,1.0,0.0,0.0,3.732186317443848,3.732210636138916,9.294369078816088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.78076171875,0.0,1603.3297119140625,1895.4371337890625,0.0,2364.62255859375,0.9214608073234558,1.0,0.0,3.0,1.0,0.0
17866260,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.7858938574790955,0.2628083229064941,0.2394162863492965,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9179319739341736,0.4212955832481384,0.4015799164772033,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9990000128746032,0.6374858021736145,0.3840988278388977,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.8396982550621033,0.3229714334011078,0.3088479042053222,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.6499314308166504,0.1474736928939819,0.6786910891532898,284.8480529785156,284.95001220703125,297.7388610839844,292.1841125488281,297.202880859375,297.0093688964844,284.8524475097656,1.0,0.4673057198524475,0.3837380111217499,0.3837380111217499,1.0,1.0,-2.4160821437835693,0.6391623616218567,1.776919722557068,0.0941611900925636,0.8287249207496643,0.8287249207496643,0.0,110.36186981201172,110.0,37607.72265625,0.0,1256.919677734375,1.0,280.9595031738281,283.47381591796875,295.22039794921875,297.7340393066406,293.1499938964844,293.1499938964844,280.95001220703125,41543.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799206554889679,1.0,0.0,0.0,3.566699504852295,3.566723585128784,8.488409548590425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.28955078125,0.0,1482.9862060546875,1895.4371337890625,0.0,2464.1728515625,0.8903471827507019,1.0,0.0,3.0,1.0,0.0
17866320,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.7851845622062683,0.262553870677948,0.2391854673624038,296.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9170413613319396,0.4209323227405548,0.4012364447116852,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9990000128746032,0.6370676755905151,0.3847418129444122,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8390328288078308,0.3226921260356903,0.3085863888263702,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.6492933630943298,0.1472698450088501,0.6778139472007751,284.8547668457031,284.95001220703125,297.7351379394531,292.1822814941406,297.2006225585937,297.007568359375,284.85906982421875,1.0,0.4672923386096954,0.3838489651679992,0.3838489651679992,1.0,1.0,-2.4147965908050537,0.63896644115448,1.7758301496505735,0.0942486971616745,0.8279528021812439,0.8279528021812439,0.0,110.5634307861328,113.0,37556.2578125,0.0,1256.2237548828125,1.0,280.95709228515625,283.48114013671875,295.21392822265625,297.7205810546875,293.1499938964844,293.1499938964844,281.25,41524.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992870211601257,1.0,0.0,0.0,3.5485785007476807,3.54860258102417,8.402376465710404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.58837890625,0.0,1463.4190673828125,1895.4371337890625,0.0,2464.907958984375,0.8867543935775757,1.0,0.0,3.0,1.0,0.0
17866380,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7776727676391602,0.260200172662735,0.2369313836097717,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9075612425804138,0.4172563850879669,0.397617757320404,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.6325480341911316,0.3920049369335174,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8318038582801819,0.319872111082077,0.3058275282382965,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6422426700592041,0.1450581848621368,0.6679011583328247,285.0018920898437,284.95001220703125,297.6883850097656,292.1597900390625,297.1798400878906,296.9952697753906,285.00048828125,1.0,0.4673260450363159,0.3852361142635345,0.3852361142635345,1.0,1.0,-2.40123987197876,0.6373702883720398,1.7638696432113647,0.0955893918871879,0.9354527592658995,0.9354527592658995,0.0,112.89830017089844,116.0,36646.91015625,0.0,1249.7706298828125,1.0,281.24151611328125,283.64013671875,295.1117858886719,297.4979858398437,293.1499938964844,293.1499938964844,280.95001220703125,33532.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78496915102005,1.0,0.0,0.0,3.652583122253418,3.652606725692749,8.902120498532895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.58544921875,0.0,1517.56689453125,1895.4371337890625,0.0,2334.8681640625,0.9041350483894348,1.0,0.0,3.0,1.0,0.0
17866440,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7776727676391602,0.260200172662735,0.2369313836097717,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9075612425804138,0.4172563850879669,0.397617757320404,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.6325480341911316,0.3920049369335174,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8318038582801819,0.319872111082077,0.3058275282382965,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6422426700592041,0.1450581848621368,0.6679011583328247,285.0018920898437,284.95001220703125,297.6883850097656,292.1597900390625,297.1798400878906,296.9952697753906,285.00048828125,1.0,0.4673260450363159,0.3852361142635345,0.3852361142635345,1.0,1.0,-2.40123987197876,0.6373702883720398,1.7638696432113647,0.0955893918871879,0.9354527592658995,0.9354527592658995,0.0,112.89830017089844,116.0,36646.91015625,0.0,1249.7706298828125,1.0,281.24151611328125,283.64013671875,295.1117858886719,297.4979858398437,293.1499938964844,293.1499938964844,280.95001220703125,33532.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78496915102005,1.0,0.0,0.0,3.652583122253418,3.652606725692749,8.902120498532895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.58544921875,0.0,1517.56689453125,1895.4371337890625,0.0,2334.8681640625,0.9041350483894348,1.0,0.0,3.0,1.0,0.0
17866500,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7740825414657593,0.2587703168392181,0.2358914166688919,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9032120108604432,0.4151577055454254,0.3959081768989563,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9990000128746032,0.6295890808105469,0.3956457674503326,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.82832270860672,0.318264901638031,0.3045305609703064,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.6389051079750061,0.1438831537961959,0.663236141204834,284.8601989746094,284.95001220703125,297.66510009765625,292.14892578125,297.1689453125,296.988525390625,284.8509521484375,1.0,0.467459499835968,0.385929673910141,0.385929673910141,1.0,1.0,-2.395149946212769,0.6367961168289185,1.75835382938385,0.0963666811585426,0.8376504182815552,0.8376504182815552,0.0,114.11267852783205,116.0,37362.171875,0.0,1247.558837890625,1.0,280.9975280761719,283.47979736328125,295.1777038574219,297.6976928710937,293.1499938964844,293.1499938964844,280.95001220703125,38155.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917833924293518,1.0,0.0,0.0,3.612818479537964,3.612842559814453,8.70934627528186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.72509765625,0.0,1508.1588134765625,1895.4371337890625,0.0,2396.552978515625,0.8957748413085938,1.0,0.0,3.0,1.0,0.0
17866560,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.769812285900116,0.2571251392364502,0.2345276921987533,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8983018398284912,0.4128186702728271,0.3938349783420563,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9990000128746032,0.625939667224884,0.3998656570911407,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8242608904838562,0.3164586722850799,0.3029477894306183,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.635145902633667,0.1426009833812713,0.6579465270042419,284.8695068359375,284.95001220703125,297.6418762207031,292.1383056640625,297.158203125,296.9819030761719,284.8744201660156,1.0,0.4675866365432739,0.3866260945796966,0.3866260945796966,1.0,1.0,-2.387835741043091,0.635796070098877,1.7520397901535034,0.0969827473163604,0.8120259046554565,0.8120259046554565,0.0,115.52882385253906,104.0,36919.92578125,0.0,1244.739013671875,1.0,280.9578552246094,283.5118713378906,295.1625366210937,297.6268310546875,293.1499938964844,293.1499938964844,281.25,41807.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944458723068237,1.0,0.0,0.0,3.447314977645874,3.447338104248047,7.92967227880581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.5712890625,0.0,1360.183837890625,1895.4371337890625,0.0,2420.7578125,0.8650048971176147,1.0,0.0,3.0,1.0,0.0
