time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7686535716056824,0.2547460794448852,0.2321459650993347,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8970800042152405,0.4090679585933685,0.3900414407253265,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9990000128746032,0.6203826069831848,0.3975855410099029,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8232139945030212,0.3135481476783752,0.2999931573867798,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6330478191375732,0.140372171998024,0.6473504900932312,284.9989013671875,284.95001220703125,297.5957336425781,292.117919921875,297.144775390625,296.97998046875,284.9965515136719,1.0,0.462591141462326,0.3880189657211303,0.3880189657211303,1.0,1.0,-2.361412763595581,0.6296594738960266,1.7317533493041992,0.0968010947108268,0.9122521281242372,0.9122521281242372,0.0,113.82286834716795,92.0,35971.46484375,0.0,1207.1795654296875,1.0,281.2407531738281,283.6527709960937,295.0675354003906,297.4143981933594,293.1499938964844,293.1499938964844,280.95001220703125,33451.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798341512680054,1.0,0.0,0.0,3.566459894180298,3.566482782363892,8.487269269608078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.61376953125,0.0,1423.562255859375,1895.4371337890625,0.0,2288.6513671875,0.8846501708030701,1.0,0.0,3.0,1.0,0.0
17866680,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7686535716056824,0.2547460794448852,0.2321459650993347,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8970800042152405,0.4090679585933685,0.3900414407253265,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9990000128746032,0.6203826069831848,0.3975855410099029,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8232139945030212,0.3135481476783752,0.2999931573867798,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6330478191375732,0.140372171998024,0.6473504900932312,284.9989013671875,284.95001220703125,297.5957336425781,292.117919921875,297.144775390625,296.97998046875,284.9965515136719,1.0,0.462591141462326,0.3880189657211303,0.3880189657211303,1.0,1.0,-2.361412763595581,0.6296594738960266,1.7317533493041992,0.0968010947108268,0.9122521281242372,0.9122521281242372,0.0,113.82286834716795,92.0,35971.46484375,0.0,1207.1795654296875,1.0,281.2407531738281,283.6527709960937,295.0675354003906,297.4143981933594,293.1499938964844,293.1499938964844,280.95001220703125,33451.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798341512680054,1.0,0.0,0.0,3.566459894180298,3.566482782363892,8.487269269608078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.61376953125,0.0,1423.562255859375,1895.4371337890625,0.0,2288.6513671875,0.8846501708030701,1.0,0.0,3.0,1.0,0.0
17866740,296.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.771879255771637,0.0,0.2294598072767257,296.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.9012482166290284,0.0,0.385926753282547,296.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.9990000128746032,0.0,0.3881204128265381,296.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672790527344,0.8266014456748962,0.0,0.2967440485954284,296.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.634323000907898,0.0,0.6359978914260864,284.8675537109375,294.1499938964844,297.54998779296875,292.09869384765625,297.1302185058594,296.976806640625,284.8721008300781,0.0,0.0,0.3894118368625641,0.3894118368625641,1.0,1.0,-2.3243415355682373,0.6197655200958252,1.704576015472412,0.0951453149318695,0.0,0.0,0.0,109.048095703125,60.0,35796.546875,0.0,1146.276611328125,0.0,280.95867919921875,283.5343933105469,295.1145935058594,297.5184631347656,293.1499938964844,293.1499938964844,278.1499938964844,42736.0078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3147432804107666,3.314765214920044,7.33150386622583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1236.957275390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.771879255771637,0.0,0.2294598072767257,296.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.9012482166290284,0.0,0.385926753282547,296.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.9990000128746032,0.0,0.3881204128265381,296.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672790527344,0.8266014456748962,0.0,0.2967440485954284,296.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.634323000907898,0.0,0.6359978914260864,284.8675537109375,294.1499938964844,297.54998779296875,292.09869384765625,297.1302185058594,296.976806640625,284.8721008300781,0.0,0.0,0.3894118368625641,0.3894118368625641,1.0,1.0,-2.3243415355682373,0.6197655200958252,1.704576015472412,0.0951453149318695,0.0,0.0,0.0,109.048095703125,60.0,35796.546875,0.0,1146.276611328125,0.0,280.95867919921875,283.5343933105469,295.1145935058594,297.5184631347656,293.1499938964844,293.1499938964844,278.1499938964844,42736.0078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3147432804107666,3.314765214920044,7.33150386622583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1236.957275390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.001129834796302,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.3761452436447143,0.0,0.0011897759977728,297.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.3761452436447143,0.0,0.000878766819369,297.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706298828125,0.2816495597362518,0.0,0.001189770642668,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,0.0056436304003,285.3876953125,294.1499938964844,297.523681640625,292.0899658203125,296.7060546875,296.9980163574219,283.7929992675781,0.0,0.0,0.3007930219173431,0.3007930219173431,1.0,1.0,-0.0120400330051779,0.003270230256021,0.0087698027491569,-0.0242231860756874,0.0,0.0,0.0,-0.066792108118534,60.0,1866.302978515625,0.0,-9.883656275633255e-06,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,1.629814505577087e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.2370947153517965e-16,8.240039213634688e-16,3.629714168219218e-21,1.0414811509951509e-13,1.0414786437776269e-13,2.50035580219766e-19,0.0,0.0,-0.0,0.0,0.0,2.8472270370480467e-27,3.355215742598348e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,0.0008360095089301,297.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,0.0013558653881773,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,0.001486336463131,297.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.0010618375381454,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,0.0024989994708448,285.3552551269531,294.1499938964844,297.5029602050781,292.08575439453125,296.7763977050781,297.0577392578125,283.37652587890625,0.0,0.0,0.2331080436706543,0.2331080436706543,1.0,1.0,-0.0122658414766192,0.0020320850890129,0.0102337561547756,-0.026858277618885,0.0,0.0,0.0,-0.0685048624873161,60.0,920.6702880859376,0.0,-5.146488092577783e-06,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9503454524590256e-27,7.249288903450998e-27,9.86179349334222e-30,-3.809875201001344e-18,-3.806542490313368e-18,-3.332548321469193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,9.62552076089196e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.0001005264130071,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,7.339660805882886e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,0.0001010425548884,297.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,0.0004837509477511,285.343017578125,294.1499938964844,297.45367431640625,292.083740234375,296.8097229003906,297.1895446777344,283.1156005859375,0.0,0.0,0.0778823643922805,0.0778823643922805,1.0,1.0,-0.0010262741707265,0.0001008706967695,0.0009254034957848,-0.0264320336282253,0.0,0.0,0.0,-0.0099093727767467,60.0,184.9535217285156,0.0,-7.178819316777665e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1839337459991705e-37,-2.577523508218342e-37,-1.487382919481342e-37,-2.0594353677030376e-21,-9.686601022229022e-22,-1.0907751645059396e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,9.62552076089196e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.0001005264130071,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,7.339660805882886e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,0.0001010425548884,297.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,0.0004837509477511,285.343017578125,294.1499938964844,297.45367431640625,292.083740234375,296.8097229003906,297.1895446777344,283.1156005859375,0.0,0.0,0.0778823643922805,0.0778823643922805,1.0,1.0,-0.0010262741707265,0.0001008706967695,0.0009254034957848,-0.0264320336282253,0.0,0.0,0.0,-0.0099093727767467,60.0,184.9535217285156,0.0,-7.178819316777665e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1839337459991705e-37,-2.577523508218342e-37,-1.487382919481342e-37,-2.0594353677030376e-21,-9.686601022229022e-22,-1.0907751645059396e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,9.775450598681346e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,0.0001029464547173,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24969482421875,0.0,0.0,7.60419134167023e-05,297.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.0001029424456646,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,0.000488273508381,285.3398132324219,294.1499938964844,297.42803955078125,292.0865173339844,296.8155212402344,297.2408447265625,283.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041728653945,1.5185512438620208e-06,0.0010402101324871,-0.0271561983972787,0.0,0.0,0.0,-0.010132192634046,60.0,88.99301147460938,0.0,-7.398553236726002e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.00982202208065e-41,9.728514588575043e-41,5.2429582042713e-41,-1.9716667791187948e-21,-9.862138603294293e-22,-9.854528178151698e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,9.79542310233228e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0001031514111673,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,7.618781819473952e-05,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0001031507199513,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,0.0004892901051789,285.3364562988281,294.1499938964844,297.40185546875,292.0917358398437,296.8210754394531,297.2769470214844,283.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438308818265,1.0988115946020116e-06,0.0010427320376038,-0.0278349425643682,0.0,0.0,0.0,-0.0102602103725075,60.0,50.10451126098633,0.0,-7.428838699752306e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.972187402072692e-21,-9.861095539850972e-22,-9.860777471133986e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,9.842232248047368e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,0.0001036440880852,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,7.65514632803388e-05,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,0.0001036435423884,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,0.0004916292382404,285.3294372558594,294.1499938964844,297.347900390625,292.1089172363281,296.8313293457031,297.3139953613281,283.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1571321465453366e-06,0.0010476598981767,-0.0293621830642223,0.0,0.0,0.0,-0.0105494540184736,60.0,26.952436447143555,0.0,-7.499983212255756e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722106261377414e-21,-9.861049091720872e-22,-9.861057169656542e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,9.842232248047368e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,0.0001036440880852,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,7.65514632803388e-05,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,0.0001036435423884,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,0.0004916292382404,285.3294372558594,294.1499938964844,297.347900390625,292.1089172363281,296.8313293457031,297.3139953613281,283.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1571321465453366e-06,0.0010476598981767,-0.0293621830642223,0.0,0.0,0.0,-0.0105494540184736,60.0,26.952436447143555,0.0,-7.499983212255756e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722106261377414e-21,-9.861049091720872e-22,-9.861057169656542e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,9.896158735500649e-05,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,0.0001042119547491,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24005126953125,0.0,0.0,7.697089313296601e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,0.0001042114163283,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,0.0004943230305798,285.322021484375,294.1499938964844,297.29205322265625,292.1344299316406,296.84039306640625,297.3148193359375,283.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545614641159,1.2243000355738332e-06,0.0010533372405916,-0.0311200488358736,0.0,0.0,0.0,-0.0108824474737048,60.0,22.99014663696289,0.0,-7.582367800296198e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861050101462829e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,9.896158735500649e-05,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,0.0001042119547491,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24005126953125,0.0,0.0,7.697089313296601e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,0.0001042114163283,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,0.0004943230305798,285.322021484375,294.1499938964844,297.29205322265625,292.1344299316406,296.84039306640625,297.3148193359375,283.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545614641159,1.2243000355738332e-06,0.0010533372405916,-0.0311200488358736,0.0,0.0,0.0,-0.0108824474737048,60.0,22.99014663696289,0.0,-7.582367800296198e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861050101462829e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,9.957142901839688e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,0.0001048541453201,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,7.744521280983463e-05,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,0.0001048536141752,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,0.000497369444929,285.314208984375,294.1499938964844,297.2345275878906,292.16748046875,296.8482360839844,297.2908935546875,283.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610581375658,1.3002639889236889e-06,0.001059757778421,-0.0331077761948108,0.0,0.0,0.0,-0.011259046383202,60.0,21.98588752746582,0.0,-7.676080571172862e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,9.957142901839688e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,0.0001048541453201,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,7.744521280983463e-05,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,0.0001048536141752,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,0.000497369444929,285.314208984375,294.1499938964844,297.2345275878906,292.16748046875,296.8482360839844,297.2908935546875,283.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610581375658,1.3002639889236889e-06,0.001059757778421,-0.0331077761948108,0.0,0.0,0.0,-0.011259046383202,60.0,21.98588752746582,0.0,-7.676080571172862e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0001002501740003,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0001055688917404,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,7.79731126385741e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,0.0001055683605954,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0005007599247619,285.3060607910156,294.1499938964844,297.175537109375,292.2071838378906,296.8549499511719,297.2514038085937,283.4210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682888096198,1.3848126627635793e-06,0.0010669040493667,-0.0353196784853935,0.0,0.0,0.0,-0.0116782058030366,60.0,21.49182891845703,0.0,-7.781059707667738e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0001002501740003,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0001055688917404,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,7.79731126385741e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,0.0001055683605954,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0005007599247619,285.3060607910156,294.1499938964844,297.175537109375,292.2071838378906,296.8549499511719,297.2514038085937,283.4210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682888096198,1.3848126627635793e-06,0.0010669040493667,-0.0353196784853935,0.0,0.0,0.0,-0.0116782058030366,60.0,21.49182891845703,0.0,-7.781059707667738e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,0.0001006159582175,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,0.0001059540809364,299.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,7.82576171332039e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,0.0001059535570675,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,0.0005025871796533,285.30181884765625,294.1499938964844,297.1455993652344,292.2292785644531,296.8577880859375,297.2263488769531,283.4537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072185812518,1.4303789157565916e-06,0.001070755533874,-0.0365115441381931,0.0,0.0,0.0,-0.0119041064754128,60.0,21.31244850158692,0.0,-7.837932258780712e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,0.0001009951665764,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,0.0001063534000422,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,7.855254807509482e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,0.0001063528761733,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0005044813733547,285.2975158691406,294.1499938964844,297.1153564453125,292.2527160644531,296.8602905273437,297.19927978515625,283.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762250749394,1.4776168200114626e-06,0.0010747474152594,-0.0377469696104526,0.0,0.0,0.0,-0.012138289399445,60.0,21.14617919921875,0.0,-7.897109810528492e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,0.0001017975009744,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,0.0001071982915163,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,7.917658513179049e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,0.0001071977676474,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,0.0005084892618469,285.2886657714844,294.1499938964844,297.05419921875,292.3033142089844,296.8644714355469,297.1407165527344,283.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5775664223838248e-06,0.0010831959079951,-0.0403604134917259,0.0,0.0,0.0,-0.0126338033005595,60.0,20.84394645690918,0.0,-8.023054220984704e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,0.0001017975009744,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,0.0001071982915163,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,7.917658513179049e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,0.0001071977676474,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,0.0005084892618469,285.2886657714844,294.1499938964844,297.05419921875,292.3033142089844,296.8644714355469,297.1407165527344,283.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5775664223838248e-06,0.0010831959079951,-0.0403604134917259,0.0,0.0,0.0,-0.0126338033005595,60.0,20.84394645690918,0.0,-8.023054220984704e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,0.0001026485842885,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,0.0001080945294233,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,7.983853720361367e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,0.0001080940055544,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,0.0005127406911924,285.279541015625,294.1499938964844,296.9922790527344,292.358154296875,296.86749267578125,297.0779113769531,283.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.6835916767377055e-06,0.0010921572102233,-0.0431318320333957,0.0,0.0,0.0,-0.0131594343110919,60.0,20.580915451049805,0.0,-8.157742570347183e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,0.0001026485842885,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,0.0001080945294233,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,7.983853720361367e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,0.0001080940055544,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,0.0005127406911924,285.279541015625,294.1499938964844,296.9922790527344,292.358154296875,296.86749267578125,297.0779113769531,283.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.6835916767377055e-06,0.0010921572102233,-0.0431318320333957,0.0,0.0,0.0,-0.0131594343110919,60.0,20.580915451049805,0.0,-8.157742570347183e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,0.0001035317036439,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0001090244913939,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,8.052540215430781e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0001090239748009,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,0.0005171521333977,285.2701416015625,294.1499938964844,296.9298095703125,292.4164733886719,296.8692932128906,297.012451171875,283.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249611333,1.7936090443981811e-06,0.0011014560004696,-0.0460065677762031,0.0,0.0,0.0,-0.0137048568576574,60.0,20.357282638549805,0.0,-8.29868511686982e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,0.0001035317036439,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0001090244913939,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,8.052540215430781e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0001090239748009,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,0.0005171521333977,285.2701416015625,294.1499938964844,296.9298095703125,292.4164733886719,296.8692932128906,297.012451171875,283.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249611333,1.7936090443981811e-06,0.0011014560004696,-0.0460065677762031,0.0,0.0,0.0,-0.0137048568576574,60.0,20.357282638549805,0.0,-8.29868511686982e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,0.000104425867903,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,0.0001099660876207,299.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,8.122086001094431e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,0.0001099655710277,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,0.0005216186982579,285.260498046875,294.1499938964844,296.8670959472656,292.4775390625,296.8697814941406,296.9456481933594,283.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127759935334,1.905003728097654e-06,0.0011108710896223,-0.0489161498844623,0.0,0.0,0.0,-0.0142571069300174,60.0,20.170730590820312,0.0,-8.442621179938214e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,0.000104425867903,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,0.0001099660876207,299.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,8.122086001094431e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,0.0001099655710277,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,0.0005216186982579,285.260498046875,294.1499938964844,296.8670959472656,292.4775390625,296.8697814941406,296.9456481933594,283.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127759935334,1.905003728097654e-06,0.0011108710896223,-0.0489161498844623,0.0,0.0,0.0,-0.0142571069300174,60.0,20.170730590820312,0.0,-8.442621179938214e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,0.000104869439383,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,0.0001104331822716,299.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,8.156585681717843e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,0.0001104326656786,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,0.0005238344310782,285.25555419921875,294.1499938964844,296.8356628417969,292.5088806152344,296.8695373535156,296.9120483398437,283.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175018735229,1.9602632619353244e-06,0.001115541672334,-0.050359059125185,0.0,0.0,0.0,-0.0145310629159212,60.0,20.089393615722656,0.0,-8.514481919519312e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,0.0001053054729709,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.0001108923461288,299.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,8.190499647753313e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,0.0001108918368117,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,0.0005260125617496,285.2505798339844,294.1499938964844,296.8042907714844,292.5406188964844,296.8689880371094,296.8784484863281,283.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221474269405,2.014584651988116e-06,0.0011201328597962,-0.0517771728336811,0.0,0.0,0.0,-0.0148003660142421,60.0,20.01502990722656,0.0,-8.585418953543923e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,0.0001061403236235,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,0.0001117714782594,299.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,8.255431748693809e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,0.0001117709689424,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,0.0005301828496158,285.240478515625,294.1499938964844,296.7416381835937,292.60504150390625,296.86700439453125,296.8115539550781,283.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131041906774,2.1185901459830347e-06,0.0011289233807474,-0.0544914677739143,0.0,0.0,0.0,-0.0153159834444522,60.0,19.883617401123047,0.0,-8.722057032173326e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,0.0001061403236235,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,0.0001117714782594,299.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,8.255431748693809e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,0.0001117709689424,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,0.0005301828496158,285.240478515625,294.1499938964844,296.7416381835937,292.60504150390625,296.86700439453125,296.8115539550781,283.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131041906774,2.1185901459830347e-06,0.0011289233807474,-0.0544914677739143,0.0,0.0,0.0,-0.0153159834444522,60.0,19.883617401123047,0.0,-8.722057032173326e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,0.0001068976198439,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,0.0001125689523178,299.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,8.314332080772147e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,0.0001125684430007,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,0.0005339658237062,285.2301940917969,294.1499938964844,296.6794128417969,292.6700744628906,296.8638000488281,296.745361328125,283.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391101870685,2.2129333956399933e-06,0.0011368972482159,-0.0569525882601738,0.0,0.0,0.0,-0.0157837010920047,60.0,19.77155494689941,0.0,-8.846933496897692e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,0.0001068976198439,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,0.0001125689523178,299.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,8.314332080772147e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,0.0001125684430007,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,0.0005339658237062,285.2301940917969,294.1499938964844,296.6794128417969,292.6700744628906,296.8638000488281,296.745361328125,283.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391101870685,2.2129333956399933e-06,0.0011368972482159,-0.0569525882601738,0.0,0.0,0.0,-0.0157837010920047,60.0,19.77155494689941,0.0,-8.846933496897692e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,0.0001075779800885,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0001132853940362,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,8.36724866530858e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,0.0001132848919951,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,0.0005373643944039,285.2197570800781,294.1499938964844,296.6177978515625,292.735107421875,296.859375,296.68017578125,283.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463583214208,2.2976898890192388e-06,0.0011440606322139,-0.059162750840187,0.0,0.0,0.0,-0.0162038877606391,60.0,19.673479080200195,0.0,-8.95987568583223e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,0.0001075779800885,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0001132853940362,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,8.36724866530858e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,0.0001132848919951,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,0.0005373643944039,285.2197570800781,294.1499938964844,296.6177978515625,292.735107421875,296.859375,296.68017578125,283.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463583214208,2.2976898890192388e-06,0.0011440606322139,-0.059162750840187,0.0,0.0,0.0,-0.0162038877606391,60.0,19.673479080200195,0.0,-8.95987568583223e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,0.000108157939394,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,0.0001138961088145,299.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,8.412355236941949e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,0.0001138956140493,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,0.0005402615061029,285.2091979980469,294.1499938964844,296.5570373535156,292.79949951171875,296.853759765625,296.6162109375,283.94140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525372974574,2.369936055401922e-06,0.0011501673143357,-0.0610460191965103,0.0,0.0,0.0,-0.0165620576590299,60.0,19.587610244750977,0.0,-9.056712002575297e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,0.000108157939394,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,0.0001138961088145,299.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,8.412355236941949e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,0.0001138956140493,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,0.0005402615061029,285.2091979980469,294.1499938964844,296.5570373535156,292.79949951171875,296.853759765625,296.6162109375,283.94140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525372974574,2.369936055401922e-06,0.0011501673143357,-0.0610460191965103,0.0,0.0,0.0,-0.0165620576590299,60.0,19.587610244750977,0.0,-9.056712002575297e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
