time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,0.0001083243987523,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,0.0001140714011853,299.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,8.425302075920627e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,0.0001140709064202,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0005410930607467,285.203857421875,294.1499938964844,296.5270690917969,292.8312683105469,296.8505249023437,296.5848388671875,283.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543107684701,2.390667532381485e-06,0.0011519200634211,-0.0615863166749477,0.0,0.0,0.0,-0.0166648384183645,60.0,19.54256629943848,0.0,-9.084595831154729e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,0.0001084090399672,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,0.0001141605243901,299.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,8.431884634774178e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,0.000114160036901,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,0.0005415159394033,285.19854736328125,294.1499938964844,296.49737548828125,292.8626708984375,296.8470153808594,296.5539855957031,283.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552122887223,2.401203801127849e-06,0.0011528111062943,-0.0618608891963958,0.0,0.0,0.0,-0.0167170763015747,60.0,19.49245262145996,0.0,-9.098783237959652e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,0.0001083304596249,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,0.0001140777676482,299.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,8.425772102782503e-05,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,0.000114077287435,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0005411235615611,285.1878356933594,294.1499938964844,296.4390563964844,292.9239807128906,296.8392333984375,296.4937438964844,284.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543740984052,2.391390125922044e-06,0.0011519826948642,-0.0616051442921161,0.0,0.0,0.0,-0.016668427735567,60.0,19.37321281433105,0.0,-9.085568564159985e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,0.0001083304596249,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,0.0001140777676482,299.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,8.425772102782503e-05,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,0.000114077287435,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0005411235615611,285.1878356933594,294.1499938964844,296.4390563964844,292.9239807128906,296.8392333984375,296.4937438964844,284.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543740984052,2.391390125922044e-06,0.0011519826948642,-0.0616051442921161,0.0,0.0,0.0,-0.016668427735567,60.0,19.37321281433105,0.0,-9.085568564159985e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,0.00010797494906,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,0.0001137033905251,299.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,8.398119825869799e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,0.0001137029103119,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0005393478786572,285.1771850585937,294.1499938964844,296.3822326660156,292.9829406738281,296.8304443359375,296.4359130859375,284.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505844304338,2.34706840274157e-06,0.0011482373811304,-0.0604499839246273,0.0,0.0,0.0,-0.0164487026631832,60.0,19.224573135375977,0.0,-9.026004477163953e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,0.00010797494906,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,0.0001137033905251,299.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,8.398119825869799e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,0.0001137029103119,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0005393478786572,285.1771850585937,294.1499938964844,296.3822326660156,292.9829406738281,296.8304443359375,296.4359130859375,284.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505844304338,2.34706840274157e-06,0.0011482373811304,-0.0604499839246273,0.0,0.0,0.0,-0.0164487026631832,60.0,19.224573135375977,0.0,-9.026004477163953e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.0001075526815839,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,0.0001132587058236,299.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,8.365275425603613e-05,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,0.0001132582401623,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,0.000537238724064,285.16656494140625,294.1499938964844,296.32720947265625,293.0390014648437,296.8207397460937,296.3801574707031,284.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460831156,2.2944286683923565e-06,0.0011437886860221,-0.0590777210891246,0.0,0.0,0.0,-0.0161877386271953,60.0,19.06360244750977,0.0,-8.955516506148342e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.0001075526815839,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,0.0001132587058236,299.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,8.365275425603613e-05,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,0.0001132582401623,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,0.000537238724064,285.16656494140625,294.1499938964844,296.32720947265625,293.0390014648437,296.8207397460937,296.3801574707031,284.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460831156,2.2944286683923565e-06,0.0011437886860221,-0.0590777210891246,0.0,0.0,0.0,-0.0161877386271953,60.0,19.06360244750977,0.0,-8.955516506148342e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,0.0001070343860192,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,0.0001127129144151,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,8.32496298244223e-05,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,0.0001127124560298,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.0005346499383449,285.156005859375,294.1499938964844,296.2742004394531,293.0915832519531,296.8101806640625,296.3265380859375,284.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405586265027,2.229824985988671e-06,0.0011383288074284,-0.057393129914999,0.0,0.0,0.0,-0.0158674623817205,60.0,18.898412704467773,0.0,-8.869384515719504e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,0.0001070343860192,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,0.0001127129144151,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,8.32496298244223e-05,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,0.0001127124560298,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.0005346499383449,285.156005859375,294.1499938964844,296.2742004394531,293.0915832519531,296.8101806640625,296.3265380859375,284.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405586265027,2.229824985988671e-06,0.0011383288074284,-0.057393129914999,0.0,0.0,0.0,-0.0158674623817205,60.0,18.898412704467773,0.0,-8.869384515719504e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0001067438206519,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0001124069240177,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,8.302362402901053e-05,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,0.0001124064656323,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.00053319853032,285.1507568359375,294.1499938964844,296.24853515625,293.1164245605469,296.8045959472656,296.3005676269531,284.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374616296961,2.193607770095696e-06,0.001135268015787,-0.0564485192298889,0.0,0.0,0.0,-0.0156879127025604,60.0,18.833572387695312,0.0,-8.821280772508545e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,0.0001064375319401,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0001120843808166,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,8.278539462480694e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0001120839297072,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,0.0005316686583682,285.1455383300781,294.1499938964844,296.22344970703125,293.14019775390625,296.798828125,296.2751770019531,284.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341971112415,2.155432639483479e-06,0.0011320416815578,-0.0554526895284652,0.0,0.0,0.0,-0.015498655848205,60.0,18.77402114868164,0.0,-8.770717130346385e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.0001057930421666,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,0.0001114057013182,299.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,8.228411024902016e-05,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0001114052574848,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0005284494836814,285.1351623535156,294.1499938964844,296.1751403808594,293.1843566894531,296.7868347167969,296.2261962890625,284.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273279087617,2.07510674954392e-06,0.0011252528056502,-0.0533567890524864,0.0,0.0,0.0,-0.0151004334911704,60.0,18.65022659301757,0.0,-8.664798656354834e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.0001057930421666,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,0.0001114057013182,299.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,8.228411024902016e-05,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0001114052574848,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0005284494836814,285.1351623535156,294.1499938964844,296.1751403808594,293.1843566894531,296.7868347167969,296.2261962890625,284.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273279087617,2.07510674954392e-06,0.0011252528056502,-0.0533567890524864,0.0,0.0,0.0,-0.0151004334911704,60.0,18.65022659301757,0.0,-8.664798656354834e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,0.0001051297149388,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,0.0001107071657315,299.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,8.176817209459841e-05,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,0.00011070673645,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,0.0005251361872069,285.1249389648437,294.1499938964844,296.1295166015625,293.2235717773437,296.7742004394531,296.1798400878906,284.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202578898519,1.992434135900112e-06,0.0011182654416188,-0.0511989407241344,0.0,0.0,0.0,-0.014690576121211,60.0,18.51922035217285,0.0,-8.556456521091604e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,0.0001051297149388,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,0.0001107071657315,299.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,8.176817209459841e-05,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,0.00011070673645,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,0.0005251361872069,285.1249389648437,294.1499938964844,296.1295166015625,293.2235717773437,296.7742004394531,296.1798400878906,284.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202578898519,1.992434135900112e-06,0.0011182654416188,-0.0511989407241344,0.0,0.0,0.0,-0.014690576121211,60.0,18.51922035217285,0.0,-8.556456521091604e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,0.0001044732853188,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0001100159061024,299.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,8.125760359689593e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0001100154768209,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,0.0005218573496676,285.1148376464844,294.1499938964844,296.0868530273437,293.2573547363281,296.76104736328125,296.1361999511719,284.2379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132613290101,1.910622131617856e-06,0.0011113507207483,-0.0490628667175769,0.0,0.0,0.0,-0.014284985139966,60.0,18.38258934020996,0.0,-8.449912769492587e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,0.0001044732853188,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0001100159061024,299.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,8.125760359689593e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0001100154768209,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,0.0005218573496676,285.1148376464844,294.1499938964844,296.0868530273437,293.2573547363281,296.76104736328125,296.1361999511719,284.2379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132613290101,1.910622131617856e-06,0.0011113507207483,-0.0490628667175769,0.0,0.0,0.0,-0.014284985139966,60.0,18.38258934020996,0.0,-8.449912769492587e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,0.0001038452319335,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,0.0001093545288313,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,8.076911035459489e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,0.0001093541141017,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0005187203059904,285.1048889160156,294.1499938964844,296.0473327636719,293.2851867675781,296.747314453125,296.0957336425781,284.26434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065672151744,1.8323486301596856e-06,0.0011047348380088,-0.0470185615122318,0.0,0.0,0.0,-0.0138969356194138,60.0,18.24235725402832,0.0,-8.348600744056969e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,0.0001038452319335,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,0.0001093545288313,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,8.076911035459489e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,0.0001093541141017,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0005187203059904,285.1048889160156,294.1499938964844,296.0473327636719,293.2851867675781,296.747314453125,296.0957336425781,284.26434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065672151744,1.8323486301596856e-06,0.0011047348380088,-0.0470185615122318,0.0,0.0,0.0,-0.0138969356194138,60.0,18.24235725402832,0.0,-8.348600744056969e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0001035459135891,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,0.0001090393270715,299.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,8.053630153881386e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0001090389123419,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,0.0005172252422198,285.0999755859375,294.1499938964844,296.02880859375,293.2967529296875,296.74029541015625,296.0765686035156,284.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033768532797,1.7950443407244163e-06,0.0011015818454325,-0.0460440628230571,0.0,0.0,0.0,-0.0137119954451918,60.0,18.1716423034668,0.0,-8.300531106897324e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0001032603904604,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.0001087386481231,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,8.031421748455614e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.0001087382406694,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,0.0005157990381121,285.0950927734375,294.1499938964844,296.0111694335937,293.306640625,296.73321533203125,296.05810546875,284.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003335239365,1.7594591099623358e-06,0.0010985741391777,-0.0451143495738506,0.0,0.0,0.0,-0.0135355778038501,60.0,18.10061836242676,0.0,-8.25480626076569e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,0.0001027372927637,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.000108187792648,299.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,7.990735321072862e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0001081873924704,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.000513186212629,285.08544921875,294.1499938964844,295.9786682128906,293.3212280273437,296.71881103515625,296.02349853515625,284.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947576956823,1.6942647107498487e-06,0.0010930635035037,-0.0434107594192028,0.0,0.0,0.0,-0.0132123678922653,60.0,17.957860946655273,0.0,-8.171362253506231e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,0.0001027372927637,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.000108187792648,299.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,7.990735321072862e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0001081873924704,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.000513186212629,285.08544921875,294.1499938964844,295.9786682128906,293.3212280273437,296.71881103515625,296.02349853515625,284.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947576956823,1.6942647107498487e-06,0.0010930635035037,-0.0434107594192028,0.0,0.0,0.0,-0.0132123678922653,60.0,17.957860946655273,0.0,-8.171362253506231e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0001022776996251,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,0.0001077038104995,299.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,7.954988541314378e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0001077034175978,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,0.0005108906188979,285.0759582519531,294.1499938964844,295.95001220703125,293.3283996582031,296.70416259765625,295.991943359375,284.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898582404479,1.636983824937488e-06,0.0010882213246077,-0.0419136509299278,0.0,0.0,0.0,-0.0129283880814909,60.0,17.81475067138672,0.0,-8.098395909428292e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0001022776996251,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,0.0001077038104995,299.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,7.954988541314378e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0001077034175978,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,0.0005108906188979,285.0759582519531,294.1499938964844,295.95001220703125,293.3283996582031,296.70416259765625,295.991943359375,284.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898582404479,1.636983824937488e-06,0.0010882213246077,-0.0419136509299278,0.0,0.0,0.0,-0.0129283880814909,60.0,17.81475067138672,0.0,-8.098395909428292e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,0.0001018693437799,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,0.0001072737795766,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,7.923226075945422e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,0.0001072733939508,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,0.0005088509060442,285.06658935546875,294.1499938964844,295.9237365722656,293.33184814453125,296.6893615722656,295.9633178710937,284.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5860871371842222e-06,0.0010839200112968,-0.0405831709504127,0.0,0.0,0.0,-0.0126760657876729,60.0,17.673065185546875,0.0,-8.033836706999865e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,0.0001018693437799,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,0.0001072737795766,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,7.923226075945422e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,0.0001072733939508,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,0.0005088509060442,285.06658935546875,294.1499938964844,295.9237365722656,293.33184814453125,296.6893615722656,295.9633178710937,284.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5860871371842222e-06,0.0010839200112968,-0.0405831709504127,0.0,0.0,0.0,-0.0126760657876729,60.0,17.673065185546875,0.0,-8.033836706999865e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,0.0001014798035612,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,0.0001068635683623,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,7.89292753324844e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0001068631900125,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,0.0005069051985628,285.0574035644531,294.1499938964844,295.898193359375,293.3355712890625,296.67437744140625,295.93670654296875,284.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813536355271,1.5375360362668289e-06,0.0010798160219565,-0.0393138043582439,0.0,0.0,0.0,-0.0124353663995862,60.0,17.536928176879883,0.0,-7.972492710450751e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,0.0001014798035612,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,0.0001068635683623,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,7.89292753324844e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0001068631900125,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,0.0005069051985628,285.0574035644531,294.1499938964844,295.898193359375,293.3355712890625,296.67437744140625,295.93670654296875,284.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813536355271,1.5375360362668289e-06,0.0010798160219565,-0.0393138043582439,0.0,0.0,0.0,-0.0124353663995862,60.0,17.536928176879883,0.0,-7.972492710450751e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,0.0001012905850075,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,0.000106664308987,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,7.87821045378223e-05,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.0,0.0,0.0001066639306372,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,0.0005059600807726,285.0528564453125,294.1499938964844,295.8857116699219,293.3375244140625,296.6668395996094,295.92388916015625,284.3937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793368564918,1.5139522702156682e-06,0.0010778228752315,-0.0386971421539783,0.0,0.0,0.0,-0.0123184481635689,60.0,17.47089385986328,0.0,-7.942779944869471e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,0.0001011079075396,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,0.0001064719399437,299.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,7.864001963753253e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,0.0001064715688698,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,0.0005050476174801,285.0483703613281,294.1499938964844,295.8733825683594,293.33953857421875,296.6592712402344,295.9113464355469,284.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773894609883,1.4911839798514848e-06,0.001075898297131,-0.0381017588078975,0.0,0.0,0.0,-0.012205570936203,60.0,17.406585693359375,0.0,-7.914146493703812e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,0.000100760582427,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,0.0001061061848304,299.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,7.836987060727552e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,0.0001061058210325,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,0.0005033127963542,285.0394897460937,294.1499938964844,295.8492736816406,293.3436584472656,296.64404296875,295.8870544433594,284.4252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736871045082,1.4478943057838478e-06,0.0010722392471507,-0.0369696430861949,0.0,0.0,0.0,-0.0119909569621086,60.0,17.2838134765625,0.0,-7.859848238922498e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,0.000100760582427,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,0.0001061061848304,299.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,7.836987060727552e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,0.0001061058210325,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,0.0005033127963542,285.0394897460937,294.1499938964844,295.8492736816406,293.3436584472656,296.64404296875,295.8870544433594,284.4252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736871045082,1.4478943057838478e-06,0.0010722392471507,-0.0369696430861949,0.0,0.0,0.0,-0.0119909569621086,60.0,17.2838134765625,0.0,-7.859848238922498e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452880859375,0.0,0.0,0.000100430646853,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0001057587360264,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,7.811324030626565e-05,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,0.0001057583722285,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,0.0005016648210585,285.03076171875,294.1499938964844,295.8258056640625,293.34796142578125,296.62872314453125,295.86346435546875,284.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701694991439,1.4067707070353208e-06,0.001068762736395,-0.0358940437436103,0.0,0.0,0.0,-0.0117870792746543,60.0,17.167015075683594,0.0,-7.808440471990252e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452880859375,0.0,0.0,0.000100430646853,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0001057587360264,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,7.811324030626565e-05,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,0.0001057583722285,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,0.0005016648210585,285.03076171875,294.1499938964844,295.8258056640625,293.34796142578125,296.62872314453125,295.86346435546875,284.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701694991439,1.4067707070353208e-06,0.001068762736395,-0.0358940437436103,0.0,0.0,0.0,-0.0117870792746543,60.0,17.167015075683594,0.0,-7.808440471990252e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390930175781,0.0,0.0,0.0001001256823656,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,0.0001054375898092,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,7.787603681208566e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,0.0001054372332873,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331420898437,0.0,0.0,0.0005001415265724,285.0221862792969,294.1499938964844,295.8029479980469,293.3523864746094,296.61328125,295.84063720703125,284.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669189505279,1.3687596265299362e-06,0.0010655502555891,-0.0348997451364994,0.0,0.0,0.0,-0.0115986363962292,60.0,17.057369232177734,0.0,-7.761072851053542e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390930175781,0.0,0.0,0.0001001256823656,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,0.0001054375898092,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,7.787603681208566e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,0.0001054372332873,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331420898437,0.0,0.0,0.0005001415265724,285.0221862792969,294.1499938964844,295.8029479980469,293.3523864746094,296.61328125,295.84063720703125,284.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669189505279,1.3687596265299362e-06,0.0010655502555891,-0.0348997451364994,0.0,0.0,0.0,-0.0115986363962292,60.0,17.057369232177734,0.0,-7.761072851053542e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,9.983948257286102e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.0,0.0,0.000105136197817,299.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,7.765342888887972e-05,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,0.000105135848571,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270690917969,0.0,0.0,0.000498712004628,285.0137634277344,294.1499938964844,295.7806701660156,293.3568725585937,296.5977478027344,295.818359375,284.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638677049428,1.3330866295291344e-06,0.0010625346330925,-0.0339665114879608,0.0,0.0,0.0,-0.0114217810332775,60.0,16.953630447387695,0.0,-7.716749905739564e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
