time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,9.983948257286102e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.0,0.0,0.000105136197817,299.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,7.765342888887972e-05,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,0.000105135848571,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270690917969,0.0,0.0,0.000498712004628,285.0137634277344,294.1499938964844,295.7806701660156,293.3568725585937,296.5977478027344,295.818359375,284.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638677049428,1.3330866295291344e-06,0.0010625346330925,-0.0339665114879608,0.0,0.0,0.0,-0.0114217810332775,60.0,16.953630447387695,0.0,-7.716749905739564e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299072265625,0.0,0.0,9.97051683953032e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.0,0.0,0.000104994753201,299.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,7.754896068945527e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03033447265625,0.0,0.0,0.000104994411231,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.000498041161336,285.0096130371094,294.1499938964844,295.7697448730469,293.3591613769531,296.5899658203125,295.8074645996094,284.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624363785609,1.3163453331799246e-06,0.001061120070517,-0.0335285179316997,0.0,0.0,0.0,-0.0113387862220406,60.0,16.904199600219727,0.0,-7.695992820799803e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268859863281,0.0,0.0,9.957617294276132e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,0.0001048589110723,299.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296325683594,0.0,0.0,7.744862523395568e-05,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,0.0001048585691023,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,0.0004973968607373,285.0055236816406,294.1499938964844,295.7589416503906,293.3614196777344,296.5821533203125,295.79669189453125,284.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610612807795,1.3002664900341188e-06,0.0010597609216347,-0.0331078357994556,0.0,0.0,0.0,-0.0112590733915567,60.0,16.856307983398438,0.0,-7.676083413343805e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209045410156,0.0,0.0,9.933485853252932e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214538574219,0.0,0.0,0.0001046047982526,299.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,7.72609346313402e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,0.0001046044562826,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,0.0004961915547028,284.9974060058594,294.1499938964844,295.7377319335937,293.3659973144531,296.56646728515625,295.7755432128906,284.52117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584883857518,1.270187453883409e-06,0.0010572181781753,-0.032320812344551,0.0,0.0,0.0,-0.0111099518835544,60.0,16.765182495117188,0.0,-7.6389071068661e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209045410156,0.0,0.0,9.933485853252932e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214538574219,0.0,0.0,0.0001046047982526,299.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,7.72609346313402e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,0.0001046044562826,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,0.0004961915547028,284.9974060058594,294.1499938964844,295.7377319335937,293.3659973144531,296.56646728515625,295.7755432128906,284.52117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584883857518,1.270187453883409e-06,0.0010572181781753,-0.032320812344551,0.0,0.0,0.0,-0.0111099518835544,60.0,16.765182495117188,0.0,-7.6389071068661e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,9.911177767207846e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,0.0001043698721332,299.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,7.708741759415716e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01544189453125,0.0,0.0,0.0001043695374391,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,0.0004950773436576,284.9894714355469,294.1499938964844,295.7170104980469,293.3705749511719,296.5507507324219,295.7548217773437,284.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561099043115,1.242379539689864e-06,0.001054867519997,-0.0315931625664234,0.0,0.0,0.0,-0.0109720891341567,60.0,16.67936134338379,0.0,-7.604618446066524e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,9.911177767207846e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,0.0001043698721332,299.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,7.708741759415716e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01544189453125,0.0,0.0,0.0001043695374391,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,0.0004950773436576,284.9894714355469,294.1499938964844,295.7170104980469,293.3705749511719,296.5507507324219,295.7548217773437,284.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561099043115,1.242379539689864e-06,0.001054867519997,-0.0315931625664234,0.0,0.0,0.0,-0.0109720891341567,60.0,16.67936134338379,0.0,-7.604618446066524e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,9.891003719531e-05,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,0.0001041574287228,299.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,7.693050429224968e-05,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,0.0001041571013047,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.003662109375,0.0,0.0,0.0004940697108395,284.9817199707031,294.1499938964844,295.6967163085937,293.3750915527344,296.53497314453125,295.7345886230469,284.55633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539592476561,1.2172317838121671e-06,0.0010527420090511,-0.0309350732713937,0.0,0.0,0.0,-0.0108474157750606,60.0,16.59916877746582,0.0,-7.57367644155238e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,9.891003719531e-05,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,0.0001041574287228,299.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,7.693050429224968e-05,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,0.0001041571013047,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.003662109375,0.0,0.0,0.0004940697108395,284.9817199707031,294.1499938964844,295.6967163085937,293.3750915527344,296.53497314453125,295.7345886230469,284.55633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539592476561,1.2172317838121671e-06,0.0010527420090511,-0.0309350732713937,0.0,0.0,0.0,-0.0108474157750606,60.0,16.59916877746582,0.0,-7.57367644155238e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,9.87257662927732e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,0.0001039633716573,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.0,0.0,7.678716792725027e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,0.0001039630442392,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980163574219,0.0,0.0,0.0004931492730975,284.9740905761719,294.1499938964844,295.6768493652344,293.3795166015625,296.5191345214844,295.7147216796875,284.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519943898543,1.1942597666347865e-06,0.0010508000850677,-0.0303338915109634,0.0,0.0,0.0,-0.0107335289940238,60.0,16.523832321166992,0.0,-7.545466473857233e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,9.87257662927732e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,0.0001039633716573,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.0,0.0,7.678716792725027e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,0.0001039630442392,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980163574219,0.0,0.0,0.0004931492730975,284.9740905761719,294.1499938964844,295.6768493652344,293.3795166015625,296.5191345214844,295.7147216796875,284.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519943898543,1.1942597666347865e-06,0.0010508000850677,-0.0303338915109634,0.0,0.0,0.0,-0.0107335289940238,60.0,16.523832321166992,0.0,-7.545466473857233e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.0,0.0,9.864083403954282e-05,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011901855469,0.0,0.0,0.0001038739355863,299.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,7.67211095080711e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,0.0001038736154441,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,0.0004927251138724,284.9703369140625,294.1499938964844,295.66705322265625,293.3816833496094,296.5111999511719,295.7049255371094,284.5816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510892607271,1.18367222512461e-06,0.0010499055497348,-0.0300567988306283,0.0,0.0,0.0,-0.0106810415163636,60.0,16.488059997558594,0.0,-7.53248272644669e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99786376953125,0.0,0.0,9.856022370513529e-05,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,0.0001037890469888,299.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004272460937,0.0,0.0,7.665841258130968e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,0.0001037887268466,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924621582031,0.0,0.0,0.0004923224914819,284.96661376953125,294.1499938964844,295.6573486328125,293.3838195800781,296.5032653808594,295.6952209472656,284.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502297664061,1.1736226497305324e-06,0.0010490560671314,-0.029793782159686,0.0,0.0,0.0,-0.0106312194839119,60.0,16.453433990478516,0.0,-7.520168310293229e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923400878906,0.0,0.0,9.841169230639936e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,0.000103632628452,299.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.994873046875,0.0,0.0,7.654287765035406e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.0,0.0,0.0001036323083098,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,0.0004915806348435,284.9593200683594,294.1499938964844,295.63818359375,293.3879699707031,296.48736572265625,295.6760559082031,284.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486455867066,1.1551040870472209e-06,0.0010474903974682,-0.0293091014027595,0.0,0.0,0.0,-0.0105394097045063,60.0,16.387367248535156,0.0,-7.49750412865069e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923400878906,0.0,0.0,9.841169230639936e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,0.000103632628452,299.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.994873046875,0.0,0.0,7.654287765035406e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.0,0.0,0.0001036323083098,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,0.0004915806348435,284.9593200683594,294.1499938964844,295.63818359375,293.3879699707031,296.48736572265625,295.6760559082031,284.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486455867066,1.1551040870472209e-06,0.0010474903974682,-0.0293091014027595,0.0,0.0,0.0,-0.0105394097045063,60.0,16.387367248535156,0.0,-7.49750412865069e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,9.82790588750504e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,0.0001034929446177,299.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893798828125,0.0,0.0,7.643971184734255e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,0.0001034926390275,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,0.0004909181734547,284.9521789550781,294.1499938964844,295.61932373046875,293.3919372558594,296.4714050292969,295.6571960449219,284.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472311405465,1.1385666311980458e-06,0.0010460924822837,-0.0288762524724006,0.0,0.0,0.0,-0.0104574225842952,60.0,16.325407028198242,0.0,-7.477292740531993e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,9.82790588750504e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,0.0001034929446177,299.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893798828125,0.0,0.0,7.643971184734255e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,0.0001034926390275,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,0.0004909181734547,284.9521789550781,294.1499938964844,295.61932373046875,293.3919372558594,296.4714050292969,295.6571960449219,284.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472311405465,1.1385666311980458e-06,0.0010460924822837,-0.0288762524724006,0.0,0.0,0.0,-0.0104574225842952,60.0,16.325407028198242,0.0,-7.477292740531993e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,9.816177043830976e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820251464844,0.0,0.0,0.0001033694352372,299.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,7.634848589077592e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819030761719,0.0,0.0,0.000103369129647,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,0.0004903323715552,284.9451904296875,294.1499938964844,295.6007385253906,293.3956604003906,296.4554443359375,295.6386108398437,284.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459803743287,1.123942411140888e-06,0.0010448563843965,-0.0284934658557176,0.0,0.0,0.0,-0.0103849209845066,60.0,16.26727867126465,0.0,-7.459442485924228e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,9.816177043830976e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820251464844,0.0,0.0,0.0001033694352372,299.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,7.634848589077592e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819030761719,0.0,0.0,0.000103369129647,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,0.0004903323715552,284.9451904296875,294.1499938964844,295.6007385253906,293.3956604003906,296.4554443359375,295.6386108398437,284.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459803743287,1.123942411140888e-06,0.0010448563843965,-0.0284934658557176,0.0,0.0,0.0,-0.0103849209845066,60.0,16.26727867126465,0.0,-7.459442485924228e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97625732421875,0.0,0.0,9.805865556700156e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97674560546875,0.0,0.0,0.0001032608415698,299.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,7.626826845807955e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97662353515625,0.0,0.0,0.0001032605432556,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710998535156,0.0,0.0,0.0004898173501715,284.9383850097656,294.1499938964844,295.5823974609375,293.3991394042969,296.4394226074219,295.6202392578125,284.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448804823681,1.1110828381788451e-06,0.0010437692981213,-0.0281568598002195,0.0,0.0,0.0,-0.0103211682289838,60.0,16.212627410888672,0.0,-7.443763649916947e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97625732421875,0.0,0.0,9.805865556700156e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97674560546875,0.0,0.0,0.0001032608415698,299.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,7.626826845807955e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97662353515625,0.0,0.0,0.0001032605432556,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710998535156,0.0,0.0,0.0004898173501715,284.9383850097656,294.1499938964844,295.5823974609375,293.3991394042969,296.4394226074219,295.6202392578125,284.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448804823681,1.1110828381788451e-06,0.0010437692981213,-0.0281568598002195,0.0,0.0,0.0,-0.0103211682289838,60.0,16.212627410888672,0.0,-7.443763649916947e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736328125,0.0,0.0,9.801249689189716e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,0.000103212230897,299.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97607421875,0.0,0.0,7.623236888321117e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.0,0.0,0.0001032119325827,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685363769531,0.0,0.0,0.0004895868478342,284.9350280761719,294.1499938964844,295.57330322265625,293.4007873535156,296.4314270019531,295.61114501953125,284.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443883948028,1.105326305150811e-06,0.001043283031322,-0.028006175532937,0.0,0.0,0.0,-0.0102926306426525,60.0,16.186622619628906,0.0,-7.436750593114996e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710693359375,0.0,0.0,9.796945960260928e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715576171875,0.0,0.0,0.000103166908957,299.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734802246094,0.0,0.0,7.619889220222831e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.0,0.0,0.0001031666106428,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,0.0004893718869425,284.9317321777344,294.1499938964844,295.5642395019531,293.4023132324219,296.42340087890625,295.60211181640625,284.6685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439293691888,1.0999583537341096e-06,0.0010428293608129,-0.0278656613081693,0.0,0.0,0.0,-0.0102660181000828,60.0,16.16136932373047,0.0,-7.430213599946e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,9.789229079615323e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.0,0.0,0.0001030856437864,299.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,7.61388655519113e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,0.0001030853527481,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609680175781,0.0,0.0,0.0004889864940196,284.9252014160156,294.1499938964844,295.5462951660156,293.4051818847656,296.4073486328125,295.5841064453125,284.6835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431056143715,1.090332602871058e-06,0.0010420153848826,-0.0276136901229619,0.0,0.0,0.0,-0.0102182952687144,60.0,16.112810134887695,0.0,-7.418498881861525e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,9.789229079615323e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.0,0.0,0.0001030856437864,299.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,7.61388655519113e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,0.0001030853527481,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609680175781,0.0,0.0,0.0004889864940196,284.9252014160156,294.1499938964844,295.5462951660156,293.4051818847656,296.4073486328125,295.5841064453125,284.6835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431056143715,1.090332602871058e-06,0.0010420153848826,-0.0276136901229619,0.0,0.0,0.0,-0.0102182952687144,60.0,16.112810134887695,0.0,-7.418498881861525e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96099853515625,0.0,0.0,9.782768756849693e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.0,0.0,0.0001030176135827,299.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.0,0.0,7.608861778862774e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,0.0001030173225444,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.0,0.0,0.0004886639071628,284.9188537597656,294.1499938964844,295.5284423828125,293.4076843261719,296.3912658691406,295.5662841796875,284.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042416319251,1.0822728881976218e-06,0.0010413341224193,-0.0274027083069086,0.0,0.0,0.0,-0.0101783387362957,60.0,16.066974639892578,0.0,-7.408697655364449e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96099853515625,0.0,0.0,9.782768756849693e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.0,0.0,0.0001030176135827,299.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.0,0.0,7.608861778862774e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,0.0001030173225444,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.0,0.0,0.0004886639071628,284.9188537597656,294.1499938964844,295.5284423828125,293.4076843261719,296.3912658691406,295.5662841796875,284.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042416319251,1.0822728881976218e-06,0.0010413341224193,-0.0274027083069086,0.0,0.0,0.0,-0.0101783387362957,60.0,16.066974639892578,0.0,-7.408697655364449e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560852050781,0.0,0.0,9.777410741662608e-05,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,0.0001029611812555,299.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584045410156,0.0,0.0,7.604693382745609e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564514160156,0.0,0.0,0.0001029608974931,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,0.0004883963265456,284.91265869140625,294.1499938964844,295.5107116699219,293.4097595214844,296.37518310546875,295.5485534667969,284.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418443707749,1.0755857147159986e-06,0.0010407688096165,-0.0272276550531387,0.0,0.0,0.0,-0.0101451855152845,60.0,16.023523330688477,0.0,-7.400569757010089e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560852050781,0.0,0.0,9.777410741662608e-05,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,0.0001029611812555,299.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584045410156,0.0,0.0,7.604693382745609e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564514160156,0.0,0.0,0.0001029608974931,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,0.0004883963265456,284.91265869140625,294.1499938964844,295.5107116699219,293.4097595214844,296.37518310546875,295.5485534667969,284.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418443707749,1.0755857147159986e-06,0.0010407688096165,-0.0272276550531387,0.0,0.0,0.0,-0.0101451855152845,60.0,16.023523330688477,0.0,-7.400569757010089e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512939453125,0.0,0.0,9.773136844160037e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.0,0.0,0.0001029161721817,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.0,0.0,7.601368997711688e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.0,0.0,0.0001029158956953,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.0,0.0,0.0004881829081568,284.9066467285156,294.1499938964844,295.4930419921875,293.4114074707031,296.35906982421875,295.5309143066406,284.7269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413880227133,1.0702502777348857e-06,0.0010403178166598,-0.0270879827439785,0.0,0.0,0.0,-0.0101187340915203,60.0,15.982227325439451,0.0,-7.394088186174488e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512939453125,0.0,0.0,9.773136844160037e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.0,0.0,0.0001029161721817,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.0,0.0,7.601368997711688e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.0,0.0,0.0001029158956953,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.0,0.0,0.0004881829081568,284.9066467285156,294.1499938964844,295.4930419921875,293.4114074707031,296.35906982421875,295.5309143066406,284.7269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413880227133,1.0702502777348857e-06,0.0010403178166598,-0.0270879827439785,0.0,0.0,0.0,-0.0101187340915203,60.0,15.982227325439451,0.0,-7.394088186174488e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,9.77141608018428e-05,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493713378906,0.0,0.0,0.0001028980550472,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,7.600030221510679e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94927978515625,0.0,0.0,0.0001028977712849,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.0,0.0,0.0004880970227532,284.9036865234375,294.1499938964844,295.4842224121094,293.4120483398437,296.3509826660156,295.5221252441406,284.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412044357508,1.068101141754596e-06,0.001040136325173,-0.0270317215472459,0.0,0.0,0.0,-0.0101080806925892,60.0,15.96240234375,0.0,-7.39147836270604e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.0,0.0,9.769918688107282e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.0,0.0,0.0001028822734951,299.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.0,0.0,7.598865340696648e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.0,0.0,0.0001028819970088,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.0,0.0,0.0004880222259089,284.9007568359375,294.1499938964844,295.47540283203125,293.4125671386719,296.3429260253906,295.5133361816406,284.7409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410444810986,1.0662294016583471e-06,0.001039978233166,-0.0269827246665954,0.0,0.0,0.0,-0.0100988019257783,60.0,15.943016052246094,0.0,-7.389206047037079e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.0,0.0,9.767543087946252e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.0,0.0,0.0001028572587529,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.0,0.0,7.597017247462645e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.0,0.0,0.0001028569822665,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.937255859375,0.0,0.0,0.0004879036277998,284.8950500488281,294.1499938964844,295.4577941894531,293.4132385253906,296.3267517089844,295.49578857421875,284.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407899972051,1.0632591056491949e-06,0.0010397267760708,-0.0269049648195505,0.0,0.0,0.0,-0.0100840739905834,60.0,15.905253410339355,0.0,-7.385600042653095e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.0,0.0,9.767543087946252e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.0,0.0,0.0001028572587529,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.0,0.0,7.597017247462645e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.0,0.0,0.0001028569822665,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.937255859375,0.0,0.0,0.0004879036277998,284.8950500488281,294.1499938964844,295.4577941894531,293.4132385253906,296.3267517089844,295.49578857421875,284.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407899972051,1.0632591056491949e-06,0.0010397267760708,-0.0269049648195505,0.0,0.0,0.0,-0.0100840739905834,60.0,15.905253410339355,0.0,-7.385600042653095e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,9.766159200808032e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.0,0.0,0.0001028426850098,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93963623046875,0.0,0.0,7.595940405735746e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,0.0001028424157993,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.0,0.0,0.0004878345935139,284.88946533203125,294.1499938964844,295.44012451171875,293.4133605957031,296.3105773925781,295.4781799316406,284.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406416840851,1.061524585566076e-06,0.0010395802091807,-0.0268595572561025,0.0,0.0,0.0,-0.0100754750892519,60.0,15.868979454040527,0.0,-7.383494704527038e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,9.766159200808032e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.0,0.0,0.0001028426850098,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93963623046875,0.0,0.0,7.595940405735746e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,0.0001028424157993,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.0,0.0,0.0004878345935139,284.88946533203125,294.1499938964844,295.44012451171875,293.4133605957031,296.3105773925781,295.4781799316406,284.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406416840851,1.061524585566076e-06,0.0010395802091807,-0.0268595572561025,0.0,0.0,0.0,-0.0100754750892519,60.0,15.868979454040527,0.0,-7.383494704527038e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,9.765612776391208e-05,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.0,0.0,0.0001028369224513,299.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,7.595514762215316e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.933349609375,0.0,0.0,0.0001028366605169,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284362792969,0.0,0.0,0.0004878073523286,284.8840637207031,294.1499938964844,295.42236328125,293.41290283203125,296.2943420410156,295.4605712890625,284.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405825451016,1.0608332559058908e-06,0.0010395217686891,-0.0268414597958326,0.0,0.0,0.0,-0.0100720478221774,60.0,15.833971977233888,0.0,-7.382655553556108e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,9.765612776391208e-05,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.0,0.0,0.0001028369224513,299.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,7.595514762215316e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.933349609375,0.0,0.0,0.0001028366605169,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284362792969,0.0,0.0,0.0004878073523286,284.8840637207031,294.1499938964844,295.42236328125,293.41290283203125,296.2943420410156,295.4605712890625,284.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405825451016,1.0608332559058908e-06,0.0010395217686891,-0.0268414597958326,0.0,0.0,0.0,-0.0100720478221774,60.0,15.833971977233888,0.0,-7.382655553556108e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
