time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,9.765889262780548e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,0.0001028398328344,299.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,7.595729402964935e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92901611328125,0.0,0.0,0.0001028395708999,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241638183594,0.0,0.0,0.0004878212348558,284.8788146972656,294.1499938964844,295.4045104980469,293.4118347167969,296.2781066894531,295.44287109375,284.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406111832708,1.0611674952087924e-06,0.001039549941197,-0.0268502105027437,0.0,0.0,0.0,-0.0100737046450376,60.0,15.800012588500977,0.0,-7.383061273458227e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,9.765889262780548e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,0.0001028398328344,299.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,7.595729402964935e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92901611328125,0.0,0.0,0.0001028395708999,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241638183594,0.0,0.0,0.0004878212348558,284.8788146972656,294.1499938964844,295.4045104980469,293.4118347167969,296.2781066894531,295.44287109375,284.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406111832708,1.0611674952087924e-06,0.001039549941197,-0.0268502105027437,0.0,0.0,0.0,-0.0100737046450376,60.0,15.800012588500977,0.0,-7.383061273458227e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92657470703125,0.0,0.0,9.766375296749176e-05,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.927001953125,0.0,0.0,0.0001028449478326,299.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287109375,0.0,0.0,7.596107025165111e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0001028446858981,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220886230469,0.0,0.0,0.000487845565658,284.8762512207031,294.1499938964844,295.3955383300781,293.4110412597656,296.2699584960937,295.4339904785156,284.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040662638843,1.0617681027724757e-06,0.0010396008146926,-0.0268659330904483,0.0,0.0,0.0,-0.0100766830146312,60.0,15.783432960510254,0.0,-7.383790290305114e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244689941406,0.0,0.0,9.767017036210746e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.0,0.0,0.0001028517071972,299.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92657470703125,0.0,0.0,7.596606155857444e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0001028514452627,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200134277344,0.0,0.0,0.0004878776380792,284.8737487792969,294.1499938964844,295.38653564453125,293.4100952148437,296.2618103027344,295.425048828125,284.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407307418063,1.0625625463944743e-06,0.001039668219164,-0.0268867295235395,0.0,0.0,0.0,-0.0100806225091218,60.0,15.767045021057127,0.0,-7.384754496797542e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,9.768838208401576e-05,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207763671875,0.0,0.0,0.0001028708720696,299.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92242431640625,0.0,0.0,7.598022057209164e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.920654296875,0.0,0.0,0.000102870617411,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159545898437,0.0,0.0,0.000487968645757,284.8687744140625,294.1499938964844,295.3683776855469,293.4076843261719,296.2455139160156,295.4071044921875,284.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409235255792,1.0648208217389763e-06,0.0010398586746305,-0.0269458480179309,0.0,0.0,0.0,-0.0100918160751461,60.0,15.734722137451172,0.0,-7.387495770672103e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,9.768838208401576e-05,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207763671875,0.0,0.0,0.0001028708720696,299.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92242431640625,0.0,0.0,7.598022057209164e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.920654296875,0.0,0.0,0.000102870617411,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159545898437,0.0,0.0,0.000487968645757,284.8687744140625,294.1499938964844,295.3683776855469,293.4076843261719,296.2455139160156,295.4071044921875,284.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409235255792,1.0648208217389763e-06,0.0010398586746305,-0.0269458480179309,0.0,0.0,0.0,-0.0100918160751461,60.0,15.734722137451172,0.0,-7.387495770672103e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.0,0.0,9.771886107046156e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,0.0001029029735946,299.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,7.600392564199865e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.0,0.0,0.000102902718936,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119567871094,0.0,0.0,0.0004881209752056,284.8639831542969,294.1499938964844,295.3500061035156,293.404541015625,296.2291564941406,295.3890075683594,284.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412473930045,1.0686085261113476e-06,0.0010401788167655,-0.0270450059324502,0.0,0.0,0.0,-0.0101105943322181,60.0,15.703197479248049,0.0,-7.39209511380068e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.0,0.0,9.771886107046156e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,0.0001029029735946,299.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,7.600392564199865e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.0,0.0,0.000102902718936,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119567871094,0.0,0.0,0.0004881209752056,284.8639831542969,294.1499938964844,295.3500061035156,293.404541015625,296.2291564941406,295.3890075683594,284.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412473930045,1.0686085261113476e-06,0.0010401788167655,-0.0270450059324502,0.0,0.0,0.0,-0.0101105943322181,60.0,15.703197479248049,0.0,-7.39209511380068e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.0,0.0,9.782524284673856e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91278076171875,0.0,0.0,0.000103014994238,299.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143981933594,0.0,0.0,7.608666055602953e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126892089844,0.0,0.0,0.0001030147395795,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080810546875,0.0,0.0,0.0004886524402536,284.8593444824219,294.1499938964844,295.3316955566406,293.4010009765625,296.2127380371094,295.3706970214844,284.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423795320093,1.0818524742717273e-06,0.0010412976844236,-0.0273917056620121,0.0,0.0,0.0,-0.0101762497797608,60.0,15.677845001220703,0.0,-7.40818677513744e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.0,0.0,9.782524284673856e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91278076171875,0.0,0.0,0.000103014994238,299.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143981933594,0.0,0.0,7.608666055602953e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126892089844,0.0,0.0,0.0001030147395795,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080810546875,0.0,0.0,0.0004886524402536,284.8593444824219,294.1499938964844,295.3316955566406,293.4010009765625,296.2127380371094,295.3706970214844,284.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423795320093,1.0818524742717273e-06,0.0010412976844236,-0.0273917056620121,0.0,0.0,0.0,-0.0101762497797608,60.0,15.677845001220703,0.0,-7.40818677513744e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90850830078125,0.0,0.0,9.808306640479714e-05,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089050292969,0.0,0.0,0.0001032864893204,299.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105224609375,0.0,0.0,7.628718594787642e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088134765625,0.0,0.0,0.0001032862419378,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.0,0.0,0.000489940342959,284.8548583984375,294.1499938964844,295.31378173828125,293.3973999023437,296.1962585449219,295.3520812988281,284.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451256530359,1.1139641173940618e-06,0.0010440116748213,-0.028232280164957,0.0,0.0,0.0,-0.0103354463353753,60.0,15.668357849121094,-0.0,-7.447275152117072e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90850830078125,0.0,0.0,9.808306640479714e-05,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089050292969,0.0,0.0,0.0001032864893204,299.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105224609375,0.0,0.0,7.628718594787642e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088134765625,0.0,0.0,0.0001032862419378,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.0,0.0,0.000489940342959,284.8548583984375,294.1499938964844,295.31378173828125,293.3973999023437,296.1962585449219,295.3520812988281,284.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451256530359,1.1139641173940618e-06,0.0010440116748213,-0.028232280164957,0.0,0.0,0.0,-0.0103354463353753,60.0,15.668357849121094,-0.0,-7.447275152117072e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066162109375,0.0,0.0,9.825057350099088e-05,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070129394531,0.0,0.0,0.0001034628730849,299.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085998535156,0.0,0.0,7.641746196895838e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90692138671875,0.0,0.0,0.0001034626257023,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.0,0.0,0.0004907770780846,284.8526306152344,294.1499938964844,295.304931640625,293.39556884765625,296.18798828125,295.3426818847656,284.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469104163348,1.1348280395395705e-06,0.0010457755997776,-0.0287783965468406,0.0,0.0,0.0,-0.0104388836771249,60.0,15.668241500854492,-0.0,-7.472727503454736e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,9.846862667473032e-05,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,0.0001036924950312,299.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067077636719,0.0,0.0,7.658705726498738e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9050598144531,0.0,0.0,0.0001036922476487,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90057373046875,0.0,0.0,0.0004918663762509,284.8504638671875,294.1499938964844,295.2961730957031,293.3937683105469,296.1796875,295.333251953125,284.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492346482351,1.161990098808019e-06,0.0010480727069079,-0.0294893290847539,0.0,0.0,0.0,-0.010573549196124,60.0,15.674674034118652,-0.0,-7.505927612783125e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90106201171875,0.0,0.0,9.900387522066012e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014587402344,0.0,0.0,0.0001042561416397,299.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90301513671875,0.0,0.0,7.700336573179811e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013671875,0.0,0.0,0.0001042558942572,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969421386719,0.0,0.0,0.0004945400869473,284.8462219238281,294.1499938964844,295.2789001464844,293.3900756835937,296.1630249023437,295.3142395019531,284.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549350408837,1.228666519637045e-06,0.0010537063935771,-0.0312343165278434,0.0,0.0,0.0,-0.0109040951356291,60.0,15.7008638381958,-0.0,-7.58773879283581e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90106201171875,0.0,0.0,9.900387522066012e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014587402344,0.0,0.0,0.0001042561416397,299.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90301513671875,0.0,0.0,7.700336573179811e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013671875,0.0,0.0,0.0001042558942572,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969421386719,0.0,0.0,0.0004945400869473,284.8462219238281,294.1499938964844,295.2789001464844,293.3900756835937,296.1630249023437,295.3142395019531,284.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549350408837,1.228666519637045e-06,0.0010537063935771,-0.0312343165278434,0.0,0.0,0.0,-0.0109040951356291,60.0,15.7008638381958,-0.0,-7.58773879283581e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974304199219,0.0,0.0,9.96716771624051e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8977966308594,0.0,0.0,0.0001049593702191,299.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,7.752276724204421e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.897705078125,0.0,0.0,0.0001049591228365,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.0,0.0,0.0004978759097866,284.84210205078125,294.1499938964844,295.26190185546875,293.3863830566406,296.14630126953125,295.29510498046875,284.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620492976158,1.3118576589477016e-06,0.0010607375297695,-0.0334111079573631,0.0,0.0,0.0,-0.0113165220245718,60.0,15.74329662322998,-0.0,-7.690433534435216e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974304199219,0.0,0.0,9.96716771624051e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8977966308594,0.0,0.0,0.0001049593702191,299.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,7.752276724204421e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.897705078125,0.0,0.0,0.0001049591228365,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.0,0.0,0.0004978759097866,284.84210205078125,294.1499938964844,295.26190185546875,293.3863830566406,296.14630126953125,295.29510498046875,284.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620492976158,1.3118576589477016e-06,0.0010607375297695,-0.0334111079573631,0.0,0.0,0.0,-0.0113165220245718,60.0,15.74329662322998,-0.0,-7.690433534435216e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89385986328125,0.0,0.0,0.000100475102954,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8942565917969,0.0,0.0,0.0001058054040186,299.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957824707031,0.0,0.0,7.814764830982313e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941650390625,0.0,0.0,0.000105805163912,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898620605469,0.0,0.0,0.0005018892115913,284.83807373046875,294.1499938964844,295.2451477050781,293.3826599121094,296.1294250488281,295.27587890625,284.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706090833991,1.4119461866357597e-06,0.0010691970819607,-0.0360294207930564,0.0,0.0,0.0,-0.0118127213791012,60.0,15.807964324951172,-0.0,-7.81490143708652e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89385986328125,0.0,0.0,0.000100475102954,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8942565917969,0.0,0.0,0.0001058054040186,299.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957824707031,0.0,0.0,7.814764830982313e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941650390625,0.0,0.0,0.000105805163912,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898620605469,0.0,0.0,0.0005018892115913,284.83807373046875,294.1499938964844,295.2451477050781,293.3826599121094,296.1294250488281,295.27587890625,284.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706090833991,1.4119461866357597e-06,0.0010691970819607,-0.0360294207930564,0.0,0.0,0.0,-0.0118127213791012,60.0,15.807964324951172,-0.0,-7.81490143708652e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8904113769531,0.0,0.0,0.000101385419839,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907775878906,0.0,0.0,0.0001067640114342,299.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89227294921875,0.0,0.0,7.885567174525931e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89068603515625,0.0,0.0,0.0001067637786036,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8864440917969,0.0,0.0,0.0005064364522695,284.834228515625,294.1499938964844,295.2286376953125,293.37890625,296.1123962402344,295.2567749023437,284.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803077602759,1.5253540368576068e-06,0.0010787824867293,-0.0389952845871448,0.0,0.0,0.0,-0.012374953366816,60.0,15.890427589416504,-0.0,-7.957138592473711e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8904113769531,0.0,0.0,0.000101385419839,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907775878906,0.0,0.0,0.0001067640114342,299.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89227294921875,0.0,0.0,7.885567174525931e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89068603515625,0.0,0.0,0.0001067637786036,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8864440917969,0.0,0.0,0.0005064364522695,284.834228515625,294.1499938964844,295.2286376953125,293.37890625,296.1123962402344,295.2567749023437,284.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803077602759,1.5253540368576068e-06,0.0010787824867293,-0.0389952845871448,0.0,0.0,0.0,-0.012374953366816,60.0,15.890427589416504,-0.0,-7.957138592473711e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887023925781,0.0,0.0,0.0001018709808704,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890686035156,0.0,0.0,0.0001072753293556,299.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905639648437,0.0,0.0,7.923332304926589e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88897705078125,0.0,0.0,0.000107275089249,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,0.0005088619072921,284.83233642578125,294.1499938964844,295.220458984375,293.37701416015625,296.1038513183594,295.2472839355469,284.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854805586859,1.5858457800277392e-06,0.001083894749172,-0.0405768640339374,0.0,0.0,0.0,-0.0126748448237776,60.0,15.936371803283691,-0.0,-8.033531884166224e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88702392578125,0.0,0.0,0.0001023739168886,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88739013671875,0.0,0.0,0.0001078049535863,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88885498046875,0.0,0.0,7.962450035847723e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872985839844,0.0,0.0,0.0001078047134797,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88311767578125,0.0,0.0,0.0005113742663525,284.8304748535156,294.1499938964844,295.2123107910156,293.3751525878906,296.0952453613281,295.2378845214844,284.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908396216109,1.6485041669511702e-06,0.0010891911806538,-0.0422147773206234,0.0,0.0,0.0,-0.0129854818806052,60.0,15.985615730285645,-0.0,-8.113045169011458e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836975097656,0.0,0.0,0.0001034027882269,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840637207031,0.0,0.0,0.0001088883946067,299.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855285644531,0.0,0.0,8.042473200475797e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88397216796875,0.0,0.0,0.0001088881545001,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.0,0.0,0.0005165136535651,284.82684326171875,294.1499938964844,295.1961669921875,293.3713684082031,296.07794189453125,295.2193298339844,284.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018017539754,1.7766847122402396e-06,0.0011000250233337,-0.0455644093453884,0.0,0.0,0.0,-0.01362095028162,60.0,16.090744018554688,-0.0,-8.276925456129902e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836975097656,0.0,0.0,0.0001034027882269,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840637207031,0.0,0.0,0.0001088883946067,299.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855285644531,0.0,0.0,8.042473200475797e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88397216796875,0.0,0.0,0.0001088881545001,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.0,0.0,0.0005165136535651,284.82684326171875,294.1499938964844,295.1961669921875,293.3713684082031,296.07794189453125,295.2193298339844,284.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018017539754,1.7766847122402396e-06,0.0011000250233337,-0.0455644093453884,0.0,0.0,0.0,-0.01362095028162,60.0,16.090744018554688,-0.0,-8.276925456129902e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804626464844,0.0,0.0,0.0001044180098688,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808288574219,0.0,0.0,0.0001099574801628,299.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,8.121434802887961e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807373046875,0.0,0.0,0.0001099572400562,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87664794921875,0.0,0.0,0.0005215849378146,284.8233337402344,294.1499938964844,295.18017578125,293.3676147460937,296.0604858398437,295.2012023925781,284.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126187164336,1.903167571981612e-06,0.0011107155587524,-0.0488682053983211,0.0,0.0,0.0,-0.0142480032518506,60.0,16.199804306030273,-0.0,-8.440238730145212e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804626464844,0.0,0.0,0.0001044180098688,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808288574219,0.0,0.0,0.0001099574801628,299.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,8.121434802887961e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807373046875,0.0,0.0,0.0001099572400562,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87664794921875,0.0,0.0,0.0005215849378146,284.8233337402344,294.1499938964844,295.18017578125,293.3676147460937,296.0604858398437,295.2012023925781,284.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126187164336,1.903167571981612e-06,0.0011107155587524,-0.0488682053983211,0.0,0.0,0.0,-0.0142480032518506,60.0,16.199804306030273,-0.0,-8.440238730145212e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773193359375,0.0,0.0,0.0001053459054674,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.877685546875,0.0,0.0,0.0001109345976146,299.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,8.193604298867285e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775939941406,0.0,0.0,0.000110934357508,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735656738281,0.0,0.0,0.0005262200138531,284.82000732421875,294.1499938964844,295.164306640625,293.36383056640625,296.0429077148437,295.18359375,284.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225054040551,2.018770828726701e-06,0.0011204866459593,-0.0518864430487155,0.0,0.0,0.0,-0.0148211196064949,60.0,16.303882598876953,-0.0,-8.590897948579369e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773193359375,0.0,0.0,0.0001053459054674,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.877685546875,0.0,0.0,0.0001109345976146,299.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,8.193604298867285e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775939941406,0.0,0.0,0.000110934357508,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735656738281,0.0,0.0,0.0005262200138531,284.82000732421875,294.1499938964844,295.164306640625,293.36383056640625,296.0429077148437,295.18359375,284.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225054040551,2.018770828726701e-06,0.0011204866459593,-0.0518864430487155,0.0,0.0,0.0,-0.0148211196064949,60.0,16.303882598876953,-0.0,-8.590897948579369e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.874267578125,0.0,0.0,0.0001061150542227,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746337890625,0.0,0.0,0.0001117445426643,299.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760070800781,0.0,0.0,8.25342649477534e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8745422363281,0.0,0.0,0.0001117443098337,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705749511719,0.0,0.0,0.0005300620687194,284.8168029785156,294.1499938964844,295.1485595703125,293.3600769042969,296.02520751953125,295.1664428710937,284.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307013919577,2.1145954178791726e-06,0.001128586824052,-0.0543872378766536,0.0,0.0,0.0,-0.0152961844578385,60.0,16.393613815307617,-0.0,-8.7167890683304e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.874267578125,0.0,0.0,0.0001061150542227,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746337890625,0.0,0.0,0.0001117445426643,299.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760070800781,0.0,0.0,8.25342649477534e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8745422363281,0.0,0.0,0.0001117443098337,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705749511719,0.0,0.0,0.0005300620687194,284.8168029785156,294.1499938964844,295.1485595703125,293.3600769042969,296.02520751953125,295.1664428710937,284.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307013919577,2.1145954178791726e-06,0.001128586824052,-0.0543872378766536,0.0,0.0,0.0,-0.0152961844578385,60.0,16.393613815307617,-0.0,-8.7167890683304e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727722167969,0.0,0.0,0.0001064201496774,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731384277344,0.0,0.0,0.0001120658198487,299.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87451171875,0.0,0.0,8.277156302938238e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.873046875,0.0,0.0,0.0001120655870181,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691101074219,0.0,0.0,0.0005315861199051,284.8152770996094,294.1499938964844,295.14068603515625,293.35821533203125,296.0163269042969,295.15802001953125,284.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339511256664,2.152605020455667e-06,0.0011317986063659,-0.0553789250552654,0.0,0.0,0.0,-0.0154846170917153,60.0,16.429832458496094,-0.0,-8.766978254470814e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.0,0.0,0.0001066525583155,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716735839844,0.0,0.0,0.000112310561235,299.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.0,0.0,8.295232692034915e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.0,0.0,0.0001123103284044,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86767578125,0.0,0.0,0.000532747071702,284.81378173828125,294.1499938964844,295.1328430175781,293.3563232421875,296.0074462890625,295.1497497558594,284.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364275123924,2.1815578747919062e-06,0.0011342460056766,-0.056134209036827,0.0,0.0,0.0,-0.0156281553208827,60.0,16.458127975463867,-0.0,-8.805304929637715e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.0,0.0,0.0001069616846507,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688659667969,0.0,0.0,0.0001126360803027,299.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,8.319275366375223e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687744140625,0.0,0.0,0.0001126358474721,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86492919921875,0.0,0.0,0.0005342912627384,284.8109130859375,294.1499938964844,295.1171569824219,293.35260009765625,295.9896850585937,295.1334228515625,285.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397222988307,2.2200649709702702e-06,0.0011375022586435,-0.0571385882794857,0.0,0.0,0.0,-0.0158190671354532,60.0,16.495248794555664,-0.0,-8.856408584279053e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.0,0.0,0.0001069616846507,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688659667969,0.0,0.0,0.0001126360803027,299.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,8.319275366375223e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687744140625,0.0,0.0,0.0001126358474721,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86492919921875,0.0,0.0,0.0005342912627384,284.8109130859375,294.1499938964844,295.1171569824219,293.35260009765625,295.9896850585937,295.1334228515625,285.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397222988307,2.2200649709702702e-06,0.0011375022586435,-0.0571385882794857,0.0,0.0,0.0,-0.0158190671354532,60.0,16.495248794555664,-0.0,-8.856408584279053e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0001067182747647,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.0,0.0,0.000112379748316,299.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86749267578125,0.0,0.0,8.300342597067356e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660888671875,0.0,0.0,0.0001123795227613,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622741699219,0.0,0.0,0.0005330754793249,284.8082580566406,294.1499938964844,295.1015014648437,293.3489074707031,295.9719543457031,295.1175537109375,285.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113713205792,2.189726046708529e-06,0.0011349422857165,-0.056347269564867,0.0,0.0,0.0,-0.0156686808913946,60.0,16.476032257080078,-0.0,-8.816132179845226e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0001067182747647,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.0,0.0,0.000112379748316,299.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86749267578125,0.0,0.0,8.300342597067356e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660888671875,0.0,0.0,0.0001123795227613,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622741699219,0.0,0.0,0.0005330754793249,284.8082580566406,294.1499938964844,295.1015014648437,293.3489074707031,295.9719543457031,295.1175537109375,285.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113713205792,2.189726046708529e-06,0.0011349422857165,-0.056347269564867,0.0,0.0,0.0,-0.0156686808913946,60.0,16.476032257080078,-0.0,-8.816132179845226e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,0.0001059080532286,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,0.0001115265404223,299.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648986816406,0.0,0.0,8.237324800575152e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.0,0.0,0.0001115263221436,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0005290283006615,284.80572509765625,294.1499938964844,295.0858459472656,293.3452453613281,295.9543762207031,295.1020812988281,285.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284968350082,2.0887628124910407e-06,0.001126408111304,-0.0537131614983081,0.0,0.0,0.0,-0.0151681406423449,60.0,16.398527145385742,-0.0,-8.682760466172115e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
