time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,0.0001059080532286,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,0.0001115265404223,299.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648986816406,0.0,0.0,8.237324800575152e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.0,0.0,0.0001115263221436,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0005290283006615,284.80572509765625,294.1499938964844,295.0858459472656,293.3452453613281,295.9543762207031,295.1020812988281,285.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284968350082,2.0887628124910407e-06,0.001126408111304,-0.0537131614983081,0.0,0.0,0.0,-0.0151681406423449,60.0,16.398527145385742,-0.0,-8.682760466172115e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86187744140625,0.0,0.0,0.0001053430896718,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.0,0.0,0.0001109316071961,299.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.0,0.0,8.193383109755814e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.0,0.0,0.0001109313889173,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583984375,0.0,0.0,0.0005262062768451,284.8044128417969,294.1499938964844,295.0770568847656,293.3432006835937,295.9446105957031,295.0936279296875,285.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224763002246,2.01836473934236e-06,0.0011204578913748,-0.0518758371472358,0.0,0.0,0.0,-0.0148191340267658,60.0,16.327444076538086,-0.0,-8.590365041527549e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608093261719,0.0,0.0,0.0001048931808327,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.0,0.0,0.0001104578259401,299.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624267578125,0.0,0.0,8.158389391610399e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8610534667969,0.0,0.0,0.0001104576076613,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,0.0005239589372649,284.80340576171875,294.1499938964844,295.07012939453125,293.34161376953125,295.9369812011719,295.0870666503906,285.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176822008565,1.9623023490567e-06,0.0011157199041917,-0.05041229352355,0.0,0.0,0.0,-0.0145412012934684,60.0,16.26535987854004,-0.0,-8.517138638808319e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8596496582031,0.0,0.0,0.000104343132989,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599548339844,0.0,0.0,0.0001098786015063,299.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612670898437,0.0,0.0,8.115607488434762e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.0,0.0,0.0001098783832276,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.856201171875,0.0,0.0,0.0005212113610468,284.80230712890625,294.1499938964844,295.062255859375,293.3398132324219,295.9283752441406,295.07965087890625,285.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118210386484,1.893764192573144e-06,0.0011099273106083,-0.0486226305365562,0.0,0.0,0.0,-0.0142014175653457,60.0,16.187236785888672,-0.0,-8.428041553543154e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0001037737529259,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588256835937,0.0,0.0,0.0001092790116672,299.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,8.071322372416034e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.0,0.0,0.0001092788006644,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551025390625,0.0,0.0,0.0005183672765269,284.8012390136719,294.1499938964844,295.0543518066406,293.3380126953125,295.9198303222656,295.07232666015625,285.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057539377361,1.8228179214929696e-06,0.0011039311066269,-0.0467696003615856,0.0,0.0,0.0,-0.013849695213139,60.0,16.10443115234375,-0.0,-8.33630622310011e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.0,0.0,0.0001026116078719,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8566589355469,0.0,0.0,0.0001080552101484,299.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8579406738281,0.0,0.0,7.980932423379272e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565979003906,0.0,0.0,0.0001080549991456,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529968261719,0.0,0.0,0.0005125621682964,284.7992858886719,294.1499938964844,295.0384826660156,293.3344421386719,295.9028625488281,295.05780029296875,285.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933700250461,1.6780124951765174e-06,0.0010916920145973,-0.042986012995243,0.0,0.0,0.0,-0.0131318075582385,60.0,15.930051803588867,-0.0,-8.15062577430581e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.0,0.0,0.0001026116078719,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8566589355469,0.0,0.0,0.0001080552101484,299.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8579406738281,0.0,0.0,7.980932423379272e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565979003906,0.0,0.0,0.0001080549991456,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529968261719,0.0,0.0,0.0005125621682964,284.7992858886719,294.1499938964844,295.0384826660156,293.3344421386719,295.9028625488281,295.05780029296875,285.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933700250461,1.6780124951765174e-06,0.0010916920145973,-0.042986012995243,0.0,0.0,0.0,-0.0131318075582385,60.0,15.930051803588867,-0.0,-8.15062577430581e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543395996094,0.0,0.0,0.0001014700392261,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,0.0001068530764314,299.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558959960937,0.0,0.0,7.89214318501763e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,0.0001068528799805,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,0.0005068599130026,284.7975158691406,294.1499938964844,295.0224914550781,293.3309326171875,295.8861389160156,295.04345703125,285.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812049731612,1.535774231342657e-06,0.0010796692222356,-0.0392677374184131,0.0,0.0,0.0,-0.0124266427010297,60.0,15.75116729736328,-0.0,-7.97027084331603e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543395996094,0.0,0.0,0.0001014700392261,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,0.0001068530764314,299.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558959960937,0.0,0.0,7.89214318501763e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,0.0001068528799805,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,0.0005068599130026,284.7975158691406,294.1499938964844,295.0224914550781,293.3309326171875,295.8861389160156,295.04345703125,285.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812049731612,1.535774231342657e-06,0.0010796692222356,-0.0392677374184131,0.0,0.0,0.0,-0.0124266427010297,60.0,15.75116729736328,-0.0,-7.97027084331603e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524475097656,0.0,0.0,0.0001003979268716,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8527526855469,0.0,0.0,0.0001057240806403,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85400390625,0.0,0.0,7.808755617588758e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526916503906,0.0,0.0,0.0001057238841895,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84918212890625,0.0,0.0,0.000501504575368,284.7958984375,294.1499938964844,295.0063781738281,293.32745361328125,295.8695983886719,295.0292663574219,285.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697802063077,1.402191060151381e-06,0.0010683779837563,-0.035774253308773,0.0,0.0,0.0,-0.0117643866688013,60.0,15.57559299468994,-0.0,-7.802725576766535e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524475097656,0.0,0.0,0.0001003979268716,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8527526855469,0.0,0.0,0.0001057240806403,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85400390625,0.0,0.0,7.808755617588758e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526916503906,0.0,0.0,0.0001057238841895,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84918212890625,0.0,0.0,0.000501504575368,284.7958984375,294.1499938964844,295.0063781738281,293.32745361328125,295.8695983886719,295.0292663574219,285.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697802063077,1.402191060151381e-06,0.0010683779837563,-0.035774253308773,0.0,0.0,0.0,-0.0117643866688013,60.0,15.57559299468994,-0.0,-7.802725576766535e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507080078125,0.0,0.0,9.942647739080712e-05,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,0.0001047010955517,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85223388671875,0.0,0.0,7.733197708148509e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509216308594,0.0,0.0,0.0001047009063768,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.0,0.0,0.0004966520937159,284.7944641113281,294.1499938964844,294.99005126953125,293.3240661621094,295.8532409667969,295.01513671875,285.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594286723062,1.2811526630684966e-06,0.0010581475216895,-0.0326077230274677,0.0,0.0,0.0,-0.0111643252894282,60.0,15.409629821777344,-0.0,-7.652448630324218e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507080078125,0.0,0.0,9.942647739080712e-05,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,0.0001047010955517,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85223388671875,0.0,0.0,7.733197708148509e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509216308594,0.0,0.0,0.0001047009063768,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.0,0.0,0.0004966520937159,284.7944641113281,294.1499938964844,294.99005126953125,293.3240661621094,295.8532409667969,295.01513671875,285.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594286723062,1.2811526630684966e-06,0.0010581475216895,-0.0326077230274677,0.0,0.0,0.0,-0.0111643252894282,60.0,15.409629821777344,-0.0,-7.652448630324218e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.849853515625,0.0,0.0,9.898475400405005e-05,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85015869140625,0.0,0.0,0.0001042359435814,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85137939453125,0.0,0.0,7.698841363890097e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85009765625,0.0,0.0,0.0001042357544065,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466796875,0.0,0.0,0.0004944456741213,284.7937927246094,294.1499938964844,294.9818115234375,293.3223571777344,295.8450927734375,295.00811767578125,285.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547237470746,1.226116182806436e-06,0.0010534975444898,-0.0311675667762756,0.0,0.0,0.0,-0.0108914850279688,60.0,15.33139705657959,-0.0,-7.584600325571955e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490600585937,0.0,0.0,9.857318218564616e-05,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.849365234375,0.0,0.0,0.0001038025293382,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505554199219,0.0,0.0,7.666829333174974e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,0.0001038023401633,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84588623046875,0.0,0.0,0.0004923897795379,284.7931823730469,294.1499938964844,294.9735412597656,293.3207092285156,295.8370056152344,295.0010986328125,285.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105033791624,1.174835347228509e-06,0.0010491630528122,-0.0298255160450935,0.0,0.0,0.0,-0.0106372535228729,60.0,15.25653076171875,-0.0,-7.521653344610969e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,9.785300062503666e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478698730469,0.0,0.0,0.0001030441417242,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490600585937,0.0,0.0,7.610815373482183e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,0.0001030439598252,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.0,0.0004887924296781,284.7920837402344,294.1499938964844,294.956787109375,293.3174133300781,295.8209228515625,294.9869689941406,285.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426612570881,1.085104145204241e-06,0.0010415761498734,-0.0274768229573965,0.0,0.0,0.0,-0.0101923886686563,60.0,15.119499206542969,-0.0,-7.412139524376472e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,9.785300062503666e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478698730469,0.0,0.0,0.0001030441417242,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490600585937,0.0,0.0,7.610815373482183e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,0.0001030439598252,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.0,0.0004887924296781,284.7920837402344,294.1499938964844,294.956787109375,293.3174133300781,295.8209228515625,294.9869689941406,285.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426612570881,1.085104145204241e-06,0.0010415761498734,-0.0274768229573965,0.0,0.0,0.0,-0.0101923886686563,60.0,15.119499206542969,-0.0,-7.412139524376472e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84619140625,0.0,0.0,9.725360723678024e-05,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464660644531,0.0,0.0,0.0001024129451252,299.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,7.564195402665064e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464050292969,0.0,0.0,0.0001024127632263,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,0.0004857983731199,284.7911071777344,294.1499938964844,294.9397888183594,293.3141784667969,295.8049011230469,294.97265625,285.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362740140408,1.0104215562023455e-06,0.0010352636454626,-0.0255216769874095,0.0,0.0,0.0,-0.0098221404477953,60.0,14.998443603515623,-0.0,-7.32160359007139e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84619140625,0.0,0.0,9.725360723678024e-05,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464660644531,0.0,0.0,0.0001024129451252,299.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,7.564195402665064e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464050292969,0.0,0.0,0.0001024127632263,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,0.0004857983731199,284.7911071777344,294.1499938964844,294.9397888183594,293.3141784667969,295.8049011230469,294.97265625,285.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362740140408,1.0104215562023455e-06,0.0010352636454626,-0.0255216769874095,0.0,0.0,0.0,-0.0098221404477953,60.0,14.998443603515623,-0.0,-7.32160359007139e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84490966796875,0.0,0.0,9.676362969912589e-05,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84521484375,0.0,0.0,0.000101896970591,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,7.526085391873494e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451538085937,0.0,0.0,0.000101896795968,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84185791015625,0.0,0.0,0.0004833508864976,284.7903137207031,294.1499938964844,294.9225158691406,293.3110046386719,295.7889404296875,294.9580993652344,285.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310529032722,9.493715538155812e-07,0.0010301035363227,-0.0239232070744037,0.0,0.0,0.0,-0.0095194783061742,60.0,14.892662048339844,-0.0,-7.248006284044095e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84490966796875,0.0,0.0,9.676362969912589e-05,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84521484375,0.0,0.0,0.000101896970591,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,7.526085391873494e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451538085937,0.0,0.0,0.000101896795968,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84185791015625,0.0,0.0,0.0004833508864976,284.7903137207031,294.1499938964844,294.9225158691406,293.3110046386719,295.7889404296875,294.9580993652344,285.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310529032722,9.493715538155812e-07,0.0010301035363227,-0.0239232070744037,0.0,0.0,0.0,-0.0095194783061742,60.0,14.892662048339844,-0.0,-7.248006284044095e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441467285156,0.0,0.0,9.649044659454376e-05,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8444519042969,0.0,0.0,0.0001016092937788,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456115722656,0.0,0.0,7.504837412852794e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0001016091191559,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84112548828125,0.0,0.0,0.0004819863243028,284.78985595703125,294.1499938964844,294.9112854003906,293.3090209960937,295.7787475585937,294.9486694335937,285.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281426366418,9.153335440714728e-07,0.0010272272629663,-0.0230319108814001,0.0,0.0,0.0,-0.0093507347628474,60.0,14.830950736999512,-0.0,-7.207134444797705e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437805175781,0.0,0.0,9.63722268352285e-05,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84405517578125,0.0,0.0,0.0001014848021441,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451843261719,0.0,0.0,7.495642057619989e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.843994140625,0.0,0.0,0.0001014846275211,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407592773437,0.0,0.0,0.0004813958075828,284.7896423339844,294.1499938964844,294.9049072265625,293.30792236328125,295.77301025390625,294.9432067871094,285.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268819751217,9.006028562907886e-07,0.0010259813861921,-0.0226461663842201,0.0,0.0,0.0,-0.0092777013778686,60.0,14.80068588256836,-0.0,-7.18948172107048e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432006835937,0.0,0.0,9.619085903977977e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0001012938155326,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446350097656,0.0,0.0,7.481536158593372e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0001012936409097,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402099609375,0.0,0.0,0.0004804898926522,284.78936767578125,294.1499938964844,294.89599609375,293.306396484375,295.7650756835937,294.93572998046875,285.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249501792714,8.78004925652931e-07,0.0010240721749141,-0.0220543891191482,0.0,0.0,0.0,-0.0091656744480133,60.0,14.75706672668457,-0.0,-7.1624434383466e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426513671875,0.0,0.0,9.604165825294332e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84295654296875,0.0,0.0,0.000101136691228,299.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440856933594,0.0,0.0,7.469931006198749e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428955078125,0.0,0.0,0.0001011365238809,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396911621094,0.0,0.0,0.0004797446017619,284.7890625,294.1499938964844,294.8869934082031,293.3049011230469,295.7571105957031,294.9282531738281,285.17315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233572684228,8.594129781158699e-07,0.0010224978905171,-0.021567502990365,0.0,0.0,0.0,-0.0090734884142875,60.0,14.71521282196045,-0.0,-7.140236846225889e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.0,0.0,9.583080827724189e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419494628906,0.0,0.0,0.0001009146581054,299.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,7.453531725332141e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,0.0001009144907584,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387451171875,0.0,0.0,0.0004786914214491,284.7886047363281,294.1499938964844,294.8686828613281,293.3019714355469,295.7411804199219,294.91265869140625,285.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021108822897,8.331386993631895e-07,0.0010202756384387,-0.0208794027566909,0.0,0.0,0.0,-0.0089432233944535,60.0,14.646442413330078,-0.0,-7.108912569719905e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.0,0.0,9.583080827724189e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419494628906,0.0,0.0,0.0001009146581054,299.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,7.453531725332141e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,0.0001009144907584,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387451171875,0.0,0.0,0.0004786914214491,284.7886047363281,294.1499938964844,294.8686828613281,293.3019714355469,295.7411804199219,294.91265869140625,285.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021108822897,8.331386993631895e-07,0.0010202756384387,-0.0208794027566909,0.0,0.0,0.0,-0.0089432233944535,60.0,14.646442413330078,-0.0,-7.108912569719905e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408203125,0.0,0.0,9.56970834522508e-05,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,0.0001007738319458,299.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421936035156,0.0,0.0,7.443130016326904e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,0.0001007736718747,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.837890625,0.0,0.0,0.0004780234885402,284.788330078125,294.1499938964844,294.8500061035156,293.2991027832031,295.72515869140625,294.8957214355469,285.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196837829425,8.164726637005515e-07,0.0010188673622906,-0.0204429160803556,0.0,0.0,0.0,-0.0088606011122465,60.0,14.589227676391602,-0.0,-7.089079190336633e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408203125,0.0,0.0,9.56970834522508e-05,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,0.0001007738319458,299.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421936035156,0.0,0.0,7.443130016326904e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,0.0001007736718747,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.837890625,0.0,0.0,0.0004780234885402,284.788330078125,294.1499938964844,294.8500061035156,293.2991027832031,295.72515869140625,294.8957214355469,285.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196837829425,8.164726637005515e-07,0.0010188673622906,-0.0204429160803556,0.0,0.0,0.0,-0.0088606011122465,60.0,14.589227676391602,-0.0,-7.089079190336633e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.0,0.0,9.561025217408314e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402709960937,0.0,0.0,0.0001006823949865,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84136962890625,0.0,0.0,7.436376472469419e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402099609375,0.0,0.0,0.0001006822349154,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371276855469,0.0,0.0,0.0004775898123625,284.7881164550781,294.1499938964844,294.8268127441406,293.29351806640625,295.70904541015625,294.8777770996094,285.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018758281134,8.056492220021028e-07,0.0010179525706917,-0.0201594438403844,0.0,0.0,0.0,-0.00880694296211,60.0,14.537798881530762,-0.0,-7.076213393020225e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.0,0.0,9.561025217408314e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402709960937,0.0,0.0,0.0001006823949865,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84136962890625,0.0,0.0,7.436376472469419e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402099609375,0.0,0.0,0.0001006822349154,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371276855469,0.0,0.0,0.0004775898123625,284.7881164550781,294.1499938964844,294.8268127441406,293.29351806640625,295.70904541015625,294.8777770996094,285.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018758281134,8.056492220021028e-07,0.0010179525706917,-0.0201594438403844,0.0,0.0,0.0,-0.00880694296211,60.0,14.537798881530762,-0.0,-7.076213393020225e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392639160156,0.0,0.0,9.55931536736898e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83953857421875,0.0,0.0,0.0001006643869914,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406066894531,0.0,0.0,7.435045699821785e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.0,0.0001006642196443,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8364562988281,0.0,0.0,0.000477504421724,284.7880249023437,294.1499938964844,294.7954406738281,293.2826538085937,295.6927185058594,294.8571472167969,285.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185744613409,8.035122505134495e-07,0.0010177709627896,-0.0201034750789403,0.0,0.0,0.0,-0.0087963435798883,60.0,14.48931121826172,-0.0,-7.073674623825357e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392639160156,0.0,0.0,9.55931536736898e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83953857421875,0.0,0.0,0.0001006643869914,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406066894531,0.0,0.0,7.435045699821785e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.0,0.0001006642196443,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8364562988281,0.0,0.0,0.000477504421724,284.7880249023437,294.1499938964844,294.7954406738281,293.2826538085937,295.6927185058594,294.8571472167969,285.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185744613409,8.035122505134495e-07,0.0010177709627896,-0.0201034750789403,0.0,0.0,0.0,-0.0087963435798883,60.0,14.48931121826172,-0.0,-7.073674623825357e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389587402344,0.0,0.0,9.560251055518164e-05,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392028808594,0.0,0.0,0.000100674238638,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402709960937,0.0,0.0,7.435773295583203e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8391418457031,0.0,0.0,0.0001006740785669,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83612060546875,0.0,0.0,0.0004775511624757,284.7879943847656,294.1499938964844,294.7768859863281,293.2753601074219,295.6844482421875,294.8454895019531,285.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186742292717,8.046749826462474e-07,0.0010178695665672,-0.0201339274644851,0.0,0.0,0.0,-0.0088021093979477,60.0,14.465248107910156,-0.0,-7.075055918903672e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.838623046875,0.0,0.0,9.561717160977425e-05,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388977050781,0.0,0.0,0.00010068967822,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399658203125,0.0,0.0,7.436914165737107e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388366699219,0.0,0.0,0.000100689518149,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358459472656,0.0,0.0,0.0004776244459208,284.7880249023437,294.1499938964844,294.7565002441406,293.2668762207031,295.6760559082031,294.8324890136719,285.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188303422182,8.064990311140718e-07,0.0010180238168686,-0.0201817024499177,0.0,0.0,0.0,-0.0088111534714698,60.0,14.440422058105469,-0.0,-7.07722307424774e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381042480469,0.0,0.0,9.564172069076447e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,0.0001007155296974,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83941650390625,0.0,0.0,7.438823377015069e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382873535156,0.0,0.0,0.0001007153696264,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,0.0004777471185661,284.7881774902344,294.1499938964844,294.71063232421875,293.2465209960937,295.6588439941406,294.8021240234375,285.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190907632932,8.095514090200595e-07,0.0010182812111452,-0.0202616453170776,0.0,0.0,0.0,-0.0088262818753719,60.0,14.38640022277832,-0.0,-7.080850394913797e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381042480469,0.0,0.0,9.564172069076447e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,0.0001007155296974,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83941650390625,0.0,0.0,7.438823377015069e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382873535156,0.0,0.0,0.0001007153696264,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,0.0004777471185661,284.7881774902344,294.1499938964844,294.71063232421875,293.2465209960937,295.6588439941406,294.8021240234375,285.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190907632932,8.095514090200595e-07,0.0010182812111452,-0.0202616453170776,0.0,0.0,0.0,-0.0088262818753719,60.0,14.38640022277832,-0.0,-7.080850394913797e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.0,0.0,9.5638599304948e-05,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.837890625,0.0,0.0,0.0001007122409646,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.0,7.438580360030755e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,0.0001007120808935,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,0.0004777315771207,284.7884216308594,294.1499938964844,294.6584777832031,293.22198486328125,295.6410217285156,294.7659912109375,285.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190570028498,8.091568588497466e-07,0.0010182477999478,-0.0202513132244348,0.0,0.0,0.0,-0.0088243260979652,60.0,14.32386589050293,-0.0,-7.080381436708194e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.0,0.0,9.5638599304948e-05,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.837890625,0.0,0.0,0.0001007122409646,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.0,7.438580360030755e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,0.0001007120808935,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,0.0004777315771207,284.7884216308594,294.1499938964844,294.6584777832031,293.22198486328125,295.6410217285156,294.7659912109375,285.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190570028498,8.091568588497466e-07,0.0010182477999478,-0.0202513132244348,0.0,0.0,0.0,-0.0088243260979652,60.0,14.32386589050293,-0.0,-7.080381436708194e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
