time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,9.556260920362548e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,0.0001006322127068,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83856201171875,0.0,0.0,7.432669372064993e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374938964844,0.0,0.0,0.0001006320526357,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345947265625,0.0,0.0,0.0004773520049639,284.7887878417969,294.1499938964844,294.6006774902344,293.193603515625,295.6224670410156,294.72381591796875,285.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182477999478,7.996833915058232e-07,0.0010174481431022,-0.020003193989396,0.0,0.0,0.0,-0.0087773660197854,60.0,14.24764347076416,-0.0,-7.069126439773754e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,9.556260920362548e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,0.0001006322127068,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83856201171875,0.0,0.0,7.432669372064993e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374938964844,0.0,0.0,0.0001006320526357,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345947265625,0.0,0.0,0.0004773520049639,284.7887878417969,294.1499938964844,294.6006774902344,293.193603515625,295.6224670410156,294.72381591796875,285.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182477999478,7.996833915058232e-07,0.0010174481431022,-0.020003193989396,0.0,0.0,0.0,-0.0087773660197854,60.0,14.24764347076416,-0.0,-7.069126439773754e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,9.544367640046404e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373413085937,0.0,0.0,0.0001005069643724,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,7.42341871955432e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,0.0001005068115773,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344116210937,0.0,0.0,0.0004767579375766,284.7891540527344,294.1499938964844,294.5558776855469,293.17095947265625,295.608642578125,294.6906433105469,285.2716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169828310608,7.848627774365013e-07,0.0010161980753764,-0.0196150187402963,0.0,0.0,0.0,-0.0087039042264223,60.0,14.182880401611328,-0.0,-7.051536954350014e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.0,0.0,9.537544246995822e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373107910156,0.0,0.0,0.000100435114291,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382873535156,0.0,0.0,7.418111636070535e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372497558594,0.0,0.0,0.0001004349614959,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343811035156,0.0,0.0,0.0004764171317219,284.789306640625,294.1499938964844,294.5378112792969,293.1617126464844,295.60308837890625,294.6771240234375,285.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162548860535,7.763609914945846e-07,0.0010154785122722,-0.0193923395127058,0.0,0.0,0.0,-0.00866175070405,60.0,14.153772354125977,-0.0,-7.041456484557784e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.0,0.0,9.525031055090948e-05,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,0.0001003033394226,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83819580078125,0.0,0.0,7.408378587570041e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371276855469,0.0,0.0,0.0001003031939035,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83428955078125,0.0,0.0,0.0004757920687552,284.7895812988281,294.1499938964844,294.50469970703125,293.14459228515625,295.5931701660156,294.6526794433594,285.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149256559088,7.607693532918347e-07,0.001014164998196,-0.018983956426382,0.0,0.0,0.0,-0.0085844751447439,60.0,14.101777076721191,-0.0,-7.022988768312646e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368530273437,0.0,0.0,9.509003575658426e-05,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,0.0001001345663098,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381042480469,0.0,0.0,7.395912689389661e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370666503906,0.0,0.0,0.0001001344135147,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.834228515625,0.0,0.0,0.000474991480587,284.7899169921875,294.1499938964844,294.4705505371094,293.1267395019531,295.5830993652344,294.6275329589844,285.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132159804925,7.407993507513311e-07,0.0010124752297997,-0.0184608809649944,0.0,0.0,0.0,-0.0084854625165462,60.0,14.045331954956056,-0.0,-6.999370327775979e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367919921875,0.0,0.0,9.465219045523554e-05,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.0,0.0,9.967348887585104e-05,299.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380126953125,0.0,0.0,7.361858297372237e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83697509765625,0.0,0.0,9.967334335669877e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.0,0.0004728044441435,284.7906494140625,294.1499938964844,294.3995056152344,293.0889892578125,295.56207275390625,294.5760498046875,285.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085481917485,6.862473469482211e-07,0.0010078619234263,-0.0170319266617298,0.0,0.0,0.0,-0.0082150027155876,60.0,13.91168212890625,-0.0,-6.935055552048652e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367919921875,0.0,0.0,9.465219045523554e-05,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.0,0.0,9.967348887585104e-05,299.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380126953125,0.0,0.0,7.361858297372237e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83697509765625,0.0,0.0,9.967334335669877e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.0,0.0004728044441435,284.7906494140625,294.1499938964844,294.3995056152344,293.0889892578125,295.56207275390625,294.5760498046875,285.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085481917485,6.862473469482211e-07,0.0010078619234263,-0.0170319266617298,0.0,0.0,0.0,-0.0082150027155876,60.0,13.91168212890625,-0.0,-6.935055552048652e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368225097656,0.0,0.0,9.405670425621793e-05,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370666503906,0.0,0.0,9.904641046887264e-05,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380126953125,0.0,0.0,7.315542461583391e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370056152344,0.0,0.0,9.904627222567795e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8342590332031,0.0,0.0,0.0004698299162555,284.7914733886719,294.1499938964844,294.3253173828125,293.04888916015625,295.5402526855469,294.52545166015625,285.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022055357694,6.120570787970792e-07,0.0010015934240072,-0.0150883896276354,0.0,0.0,0.0,-0.0078472075983881,60.0,13.75693130493164,-0.0,-6.848062383824073e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368225097656,0.0,0.0,9.405670425621793e-05,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370666503906,0.0,0.0,9.904641046887264e-05,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380126953125,0.0,0.0,7.315542461583391e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370056152344,0.0,0.0,9.904627222567795e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8342590332031,0.0,0.0,0.0004698299162555,284.7914733886719,294.1499938964844,294.3253173828125,293.04888916015625,295.5402526855469,294.52545166015625,285.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022055357694,6.120570787970792e-07,0.0010015934240072,-0.0150883896276354,0.0,0.0,0.0,-0.0078472075983881,60.0,13.75693130493164,-0.0,-6.848062383824073e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.0,0.0,9.328598389402032e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.837158203125,0.0,0.0,9.823479922488332e-05,299.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381042480469,0.0,0.0,7.255596574395895e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,9.823466098168863e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343811035156,0.0,0.0,0.0004659800324589,284.7924194335937,294.1499938964844,294.24859619140625,293.0067749023437,295.5176696777344,294.47802734375,285.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.160364935363759e-07,0.0009934774134308,-0.0125727299600839,0.0,0.0,0.0,-0.0073711741715669,60.0,13.578563690185549,-0.0,-6.73628690606165e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.0,0.0,9.328598389402032e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.837158203125,0.0,0.0,9.823479922488332e-05,299.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381042480469,0.0,0.0,7.255596574395895e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,9.823466098168863e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343811035156,0.0,0.0,0.0004659800324589,284.7924194335937,294.1499938964844,294.24859619140625,293.0067749023437,295.5176696777344,294.47802734375,285.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.160364935363759e-07,0.0009934774134308,-0.0125727299600839,0.0,0.0,0.0,-0.0073711741715669,60.0,13.578563690185549,-0.0,-6.73628690606165e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,9.25510103115812e-05,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373413085937,0.0,0.0,9.74608410615474e-05,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382873535156,0.0,0.0,7.19843155820854e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,9.746070281835272e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345947265625,0.0,0.0,0.0004623087588697,284.79345703125,294.1499938964844,294.1700134277344,292.9630432128906,295.4942932128906,294.43609619140625,285.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861575672402,4.244705280598282e-07,0.0009857331169769,-0.0101735610514879,0.0,0.0,0.0,-0.0069172009825706,60.0,13.392715454101562,-0.0,-6.630553173181397e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,9.25510103115812e-05,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373413085937,0.0,0.0,9.74608410615474e-05,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382873535156,0.0,0.0,7.19843155820854e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,9.746070281835272e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345947265625,0.0,0.0,0.0004623087588697,284.79345703125,294.1499938964844,294.1700134277344,292.9630432128906,295.4942932128906,294.43609619140625,285.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861575672402,4.244705280598282e-07,0.0009857331169769,-0.0101735610514879,0.0,0.0,0.0,-0.0069172009825706,60.0,13.392715454101562,-0.0,-6.630553173181397e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83721923828125,0.0,0.0,9.219495404977351e-05,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.0,0.0,9.70858964137733e-05,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.0,0.0,7.170738535933197e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83740234375,0.0,0.0,9.708575817057864e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8347473144531,0.0,0.0,0.0004605302237905,284.79400634765625,294.1499938964844,294.13018798828125,292.9407043457031,295.4823913574219,294.4157409667969,285.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823630098253,3.801118282353855e-07,0.0009819829137995,-0.0090112285688519,0.0,0.0,0.0,-0.0066972835920751,60.0,13.29876708984375,-0.0,-6.579631417480415e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373718261719,0.0,0.0,9.188375406665727e-05,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376159667969,0.0,0.0,9.675818000687286e-05,299.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385314941406,0.0,0.0,7.146533607738093e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,9.67580417636782e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,0.0004589757299982,284.7945861816406,294.1499938964844,294.09014892578125,292.9180908203125,295.4701232910156,294.3985595703125,285.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979047617875,3.413410070152168e-07,0.0009787062881514,-0.0079952850937843,0.0,0.0,0.0,-0.0065050744451582,60.0,13.207054138183594,-0.0,-6.535285024256154e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377380371094,0.0,0.0,9.13199401111342e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83795166015625,0.0,0.0,9.616445458959788e-05,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388977050781,0.0,0.0,7.102681411197409e-05,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379211425781,0.0,0.0,9.616432362236084e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,0.0004561594105325,284.7958374023437,294.1499938964844,294.0096435546875,292.8722839355469,295.44500732421875,294.36724853515625,285.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730384917929,2.710989406295994e-07,0.0009727673605084,-0.0061546172946691,0.0,0.0,0.0,-0.0061568324454128,60.0,13.028964042663574,-0.0,-6.45532267640192e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377380371094,0.0,0.0,9.13199401111342e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83795166015625,0.0,0.0,9.616445458959788e-05,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388977050781,0.0,0.0,7.102681411197409e-05,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379211425781,0.0,0.0,9.616432362236084e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,0.0004561594105325,284.7958374023437,294.1499938964844,294.0096435546875,292.8722839355469,295.44500732421875,294.36724853515625,285.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730384917929,2.710989406295994e-07,0.0009727673605084,-0.0061546172946691,0.0,0.0,0.0,-0.0061568324454128,60.0,13.028964042663574,-0.0,-6.45532267640192e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381652832031,0.0,0.0,9.084977500606328e-05,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.0,0.0,9.566934750182554e-05,299.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,7.066112448228523e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,9.566921653458849e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83575439453125,0.0,0.0,0.0004538108769338,284.7971496582031,294.1499938964844,293.9291687011719,292.8260498046875,295.41925048828125,294.3407287597656,285.3612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680279763415,2.1252378701319685e-07,0.0009678154601715,-0.0046196277253329,0.0,0.0,0.0,-0.0058664348907768,60.0,12.859360694885254,-0.0,-6.38901767047173e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381652832031,0.0,0.0,9.084977500606328e-05,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.0,0.0,9.566934750182554e-05,299.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,7.066112448228523e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,9.566921653458849e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83575439453125,0.0,0.0,0.0004538108769338,284.7971496582031,294.1499938964844,293.9291687011719,292.8260498046875,295.41925048828125,294.3407287597656,285.3612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680279763415,2.1252378701319685e-07,0.0009678154601715,-0.0046196277253329,0.0,0.0,0.0,-0.0058664348907768,60.0,12.859360694885254,-0.0,-6.38901767047173e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984924316406,0.0,0.0,9.04607295524329e-05,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79852294921875,0.0,0.0,9.52596528804861e-05,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.0,0.0,7.035852468106896e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989807128906,0.0,0.0,9.525952918920666e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,0.0004518675268627,284.7411193847656,294.1499938964844,293.84930419921875,292.7797546386719,295.3770446777344,294.3144226074219,285.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779586154967,1.754793714781045e-07,0.0010777831776067,-0.0035357470624148,0.0,0.0,0.0,-0.0062512876465916,60.0,14.264423370361328,-0.0,-6.334411040143095e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984924316406,0.0,0.0,9.04607295524329e-05,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79852294921875,0.0,0.0,9.52596528804861e-05,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.0,0.0,7.035852468106896e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989807128906,0.0,0.0,9.525952918920666e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,0.0004518675268627,284.7411193847656,294.1499938964844,293.84930419921875,292.7797546386719,295.3770446777344,294.3144226074219,285.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779586154967,1.754793714781045e-07,0.0010777831776067,-0.0035357470624148,0.0,0.0,0.0,-0.0062512876465916,60.0,14.264423370361328,-0.0,-6.334411040143095e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7988586425781,0.0,0.0,9.03123727766797e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.0,0.0,9.510343079455196e-05,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7990417480469,0.0,0.0,7.024314254522324e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79937744140625,0.0,0.0,9.510330710327251e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970275878906,0.0,0.0,0.0004511265142355,284.742431640625,294.1499938964844,293.7862854003906,292.74298095703125,295.3714904785156,294.28680419921875,285.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621643694117,1.455564984098601e-07,0.0009620187920518,-0.0028648155275732,0.0,0.0,0.0,-0.005533751565963,60.0,12.667534828186035,-0.0,-6.313647560318715e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989807128906,0.0,0.0,9.027594933286308e-05,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79901123046875,0.0,0.0,9.506507194601e-05,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,7.02148099662736e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994689941406,0.0,0.0,9.506494097877294e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7971496582031,0.0,0.0,0.0004509445570874,284.7427978515625,294.1499938964844,293.7707214355469,292.7338256835937,295.3661499023437,294.2808837890625,285.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616324678063,1.410032979265452e-07,0.0009614914888516,-0.0027456351090222,0.0,0.0,0.0,-0.0055104624480009,60.0,12.624422073364258,-0.0,-6.308554389988785e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938842773437,0.0,0.0,9.016604599310084e-05,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938842773437,0.0,0.0,9.49493405641988e-05,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939147949219,0.0,0.0,7.012933201622218e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79443359375,0.0,0.0,9.494921687291936e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921447753906,0.0,0.0,0.0004503956006374,284.7366943359375,294.1499938964844,293.7320861816406,292.71112060546875,295.3510437011719,294.2739562988281,285.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212879860773,1.3340273596895713e-07,0.0010211545741185,-0.0024861472193151,0.0,0.0,0.0,-0.0057759140618145,60.0,12.806446075439451,-0.0,-6.293202403639955e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947082519531,0.0,0.0,9.012690134113654e-05,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79473876953125,0.0,0.0,9.490812226431444e-05,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947692871094,0.0,0.0,7.009888213360682e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952575683594,0.0,0.0,9.49079912970774e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929992675781,0.0,0.0,0.0004502000811044,284.7382507324219,294.1499938964844,293.6940002441406,292.68865966796875,295.3162536621094,294.2557678222656,285.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009465262992307,1.2107881275369436e-07,0.000946405227296,-0.002236888743937,0.0,0.0,0.0,-0.0053443172946572,60.0,12.944613456726074,-0.0,-6.287736908916487e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041687011719,0.0,0.0,9.005779429571703e-05,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042297363281,0.0,0.0,9.483534086029977e-05,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.804443359375,0.0,0.0,7.004512735875323e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046264648437,0.0,0.0,9.483521716902032e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023376464844,0.0,0.0,0.0004498549096751,284.7525329589844,294.1499938964844,293.61981201171875,292.6446838378906,295.2897644042969,294.2442626953125,285.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008369233109988,1.01562719123649e-07,0.0008368217386305,-0.0018333746120333,0.0,0.0,0.0,-0.0047050262801349,60.0,11.903157234191896,-0.0,-6.278092712364014e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041687011719,0.0,0.0,9.005779429571703e-05,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042297363281,0.0,0.0,9.483534086029977e-05,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.804443359375,0.0,0.0,7.004512735875323e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046264648437,0.0,0.0,9.483521716902032e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023376464844,0.0,0.0,0.0004498549096751,284.7525329589844,294.1499938964844,293.61981201171875,292.6446838378906,295.2897644042969,294.2442626953125,285.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008369233109988,1.01562719123649e-07,0.0008368217386305,-0.0018333746120333,0.0,0.0,0.0,-0.0047050262801349,60.0,11.903157234191896,-0.0,-6.278092712364014e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83062744140625,0.0,0.0,9.004222374642268e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307800292969,0.0,0.0,9.48189408518374e-05,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314819335937,0.0,0.0,7.003302016528323e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8308410644531,0.0,0.0,9.481882443651556e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284606933594,0.0,0.0,0.0004497771442402,284.7875061035156,294.1499938964844,293.5487670898437,292.6023254394531,295.2711486816406,294.232666015625,285.4130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006347305024974,7.938681534369607e-08,0.0006346511072479,-0.001452516997233,0.0,0.0,0.0,-0.003588292049244,60.0,9.338099479675291,-0.0,-6.275918451592588e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83062744140625,0.0,0.0,9.004222374642268e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307800292969,0.0,0.0,9.48189408518374e-05,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314819335937,0.0,0.0,7.003302016528323e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8308410644531,0.0,0.0,9.481882443651556e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284606933594,0.0,0.0,0.0004497771442402,284.7875061035156,294.1499938964844,293.5487670898437,292.6023254394531,295.2711486816406,294.232666015625,285.4130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006347305024974,7.938681534369607e-08,0.0006346511072479,-0.001452516997233,0.0,0.0,0.0,-0.003588292049244,60.0,9.338099479675291,-0.0,-6.275918451592588e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305358886719,0.0,0.0,9.004252933664247e-05,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,9.481926099397242e-05,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313293457031,0.0,0.0,7.003325299592689e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307800292969,0.0,0.0,9.481913730269298e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283996582031,0.0,0.0,0.0004497786576393,284.78875732421875,294.1499938964844,293.48150634765625,292.5619506835937,295.2380676269531,294.2214050292969,285.4234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004089609428774,5.681138759427996e-08,0.0004089041322004,-0.0010847313096746,0.0,0.0,0.0,-0.0023512511979788,60.0,8.272418022155762,-0.0,-6.275957531443055e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305358886719,0.0,0.0,9.004252933664247e-05,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,9.481926099397242e-05,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313293457031,0.0,0.0,7.003325299592689e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307800292969,0.0,0.0,9.481913730269298e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283996582031,0.0,0.0,0.0004497786576393,284.78875732421875,294.1499938964844,293.48150634765625,292.5619506835937,295.2380676269531,294.2214050292969,285.4234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004089609428774,5.681138759427996e-08,0.0004089041322004,-0.0010847313096746,0.0,0.0,0.0,-0.0023512511979788,60.0,8.272418022155762,-0.0,-6.275957531443055e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407897949219,0.0,0.0,3.1262821721611544e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,3.292130713816732e-05,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84185791015625,0.0,0.0,2.431558823445812e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,3.292126348242164e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83856201171875,0.0,0.0,0.0001561634417157,284.79937744140625,294.1499938964844,293.41864013671875,292.5240478515625,295.2043762207031,294.2119445800781,285.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003340983821544,4.17580920952787e-08,0.0003340566181577,-0.0007638108800165,0.0,0.0,0.0,-0.0018817180534824,60.0,6.774130344390869,-0.0,-7.565557069710849e-09,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407897949219,0.0,0.0,3.1262821721611544e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,3.292130713816732e-05,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84185791015625,0.0,0.0,2.431558823445812e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,3.292126348242164e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83856201171875,0.0,0.0,0.0001561634417157,284.79937744140625,294.1499938964844,293.41864013671875,292.5240478515625,295.2043762207031,294.2119445800781,285.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003340983821544,4.17580920952787e-08,0.0003340566181577,-0.0007638108800165,0.0,0.0,0.0,-0.0018817180534824,60.0,6.774130344390869,-0.0,-7.565557069710849e-09,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.0,0.0,9.038623829837888e-05,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8444519042969,0.0,0.0,9.51812107814476e-05,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453674316406,0.0,0.0,7.030058623058721e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,9.518108709016816e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419189453125,0.0,0.0,0.0004514955799095,284.80230712890625,294.1499938964844,293.3890686035156,292.5061340332031,295.0841369628906,294.1266174316406,285.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,0.0007651497144252,-1.8322086958733053e-08,-0.000765131379012,-0.0002834230253938,0.0,0.0,0.0,0.0038905453402549,60.0,7.017648696899414,-0.0,-6.323962509213743e-08,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420104980469,0.0,0.0,2.025099820457399e-05,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8422546386719,0.0,0.0,2.1325309717212804e-05,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431091308594,0.0,0.0,1.5750816601212136e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8422241210937,0.0,0.0,2.132528243237175e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397521972656,0.0,0.0,0.0001011573913274,284.8003234863281,294.1499938964844,293.3608093261719,292.4889831542969,295.0547790527344,294.1267395019531,285.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002009409072343,2.549951005903496e-08,0.0002009153977269,-0.0004694956878665,0.0,0.0,0.0,-0.0011341018835082,60.0,6.336248397827148,-0.0,-3.1745164275065463e-09,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.843017578125,0.0,0.0,1.1378861927369144e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84326171875,0.0,0.0,1.1982508112851065e-05,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441467285156,0.0,0.0,8.850248377711978e-06,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,1.1982492651441136e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407592773437,0.0,0.0,5.683946801582351e-05,284.8017272949219,294.1499938964844,293.30865478515625,292.4572448730469,295.0508728027344,294.1278381347656,285.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212552160723,1.516401049173055e-08,0.0001212400529766,-0.0002774391323328,0.0,0.0,0.0,-0.0006829892517998,60.0,4.043424606323242,-0.0,-1.0022644936213963e-09,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.843017578125,0.0,0.0,1.1378861927369144e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84326171875,0.0,0.0,1.1982508112851065e-05,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441467285156,0.0,0.0,8.850248377711978e-06,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,1.1982492651441136e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407592773437,0.0,0.0,5.683946801582351e-05,284.8017272949219,294.1499938964844,293.30865478515625,292.4572448730469,295.0508728027344,294.1278381347656,285.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212552160723,1.516401049173055e-08,0.0001212400529766,-0.0002774391323328,0.0,0.0,0.0,-0.0006829892517998,60.0,4.043424606323242,-0.0,-1.0022644936213963e-09,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433837890625,0.0,0.0,5.8106056712858845e-06,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436279296875,0.0,0.0,6.118857072578976e-06,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445129394531,0.0,0.0,4.51937103207456e-06,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84356689453125,0.0,0.0,6.11884888712666e-06,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,2.902502274082508e-05,284.8023986816406,294.1499938964844,293.2628173828125,292.42919921875,295.0499572753906,294.1283874511719,285.4617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-6.191480497363955e-05,7.743081731348411e-09,6.190705607878044e-05,-0.0001416673912899,0.0,0.0,0.0,-0.0003487454960122,60.0,2.8419010639190674,-0.0,-2.613529948014557e-10,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
