time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433837890625,0.0,0.0,5.8106056712858845e-06,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436279296875,0.0,0.0,6.118857072578976e-06,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445129394531,0.0,0.0,4.51937103207456e-06,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84356689453125,0.0,0.0,6.11884888712666e-06,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,2.902502274082508e-05,284.8023986816406,294.1499938964844,293.2628173828125,292.42919921875,295.0499572753906,294.1283874511719,285.4617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-6.191480497363955e-05,7.743081731348411e-09,6.190705607878044e-05,-0.0001416673912899,0.0,0.0,0.0,-0.0003487454960122,60.0,2.8419010639190674,-0.0,-2.613529948014557e-10,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.5188351173710544e-06,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.0,0.0,2.65245876107656e-06,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,1.95909888134338e-06,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436584472656,0.0,0.0,2.652455350471428e-06,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,1.2582036106323358e-05,284.8025207519531,294.1499938964844,293.223876953125,292.40533447265625,295.0497436523437,294.1285095214844,285.470703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.683951788640116e-05,3.35655370165e-09,2.683616003196221e-05,-6.14114833297208e-05,0.0,0.0,0.0,-0.0001511780719738,60.0,2.1045610904693604,-0.0,-4.9111607142160445e-11,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.5188351173710544e-06,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.0,0.0,2.65245876107656e-06,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,1.95909888134338e-06,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436584472656,0.0,0.0,2.652455350471428e-06,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,1.2582036106323358e-05,284.8025207519531,294.1499938964844,293.223876953125,292.40533447265625,295.0497436523437,294.1285095214844,285.470703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.683951788640116e-05,3.35655370165e-09,2.683616003196221e-05,-6.14114833297208e-05,0.0,0.0,0.0,-0.0001511780719738,60.0,2.1045610904693604,-0.0,-4.9111607142160445e-11,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,9.926889106282033e-07,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,1.0453508139107726e-06,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,7.720933012933529e-07,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,1.04534944966872e-06,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,4.95866015626234e-06,284.8023681640625,294.1499938964844,293.1958312988281,292.3880615234375,295.0497741699219,294.1285400390625,285.4784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0577683497103862e-05,1.3228445006063794e-09,1.0576360182312785e-05,-2.4202749045798555e-05,0.0,0.0,0.0,-5.958054680377245e-05,60.0,1.666226148605347,-0.0,-7.628005865845111e-12,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,8.578121537539118e-07,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,9.033188916873768e-07,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,6.671888854725694e-07,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,9.033176979755808e-07,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,4.284926490072394e-06,284.8023681640625,294.1499938964844,293.1925048828125,292.3860168457031,295.0497741699219,294.1285400390625,285.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.140497240878176e-06,1.1431099400383003e-09,9.139354006038047e-06,-2.0914329070365056e-05,0.0,0.0,0.0,-5.148537456989288e-05,60.0,1.6217265129089355,-0.0,-5.695987952136772e-12,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,4.398688133733232e-07,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,4.6320377578012994e-07,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,3.421210408305342e-07,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,4.632031789242319e-07,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,2.1972241484036203e-06,284.8023681640625,294.1499938964844,293.1798400878906,292.3782043457031,295.0497741699219,294.1285400390625,285.4837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.687148702942068e-06,5.86171999827911e-10,4.686562533606775e-06,-1.0724588719313031e-05,0.0,0.0,0.0,-2.6401132345199585e-05,60.0,1.470734477043152,-0.0,-1.4977214347206005e-12,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,1.844906449832706e-07,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,1.9427783115588682e-07,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.4349308230521276e-07,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,1.9427758957135666e-07,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,9.21564094369387e-07,284.8023681640625,294.1499938964844,293.1693115234375,292.3717041015625,295.0497741699219,294.1285400390625,285.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.9653161871247e-06,2.4579521751277856e-10,1.965070396181545e-06,-4.497186182561563e-06,0.0,0.0,0.0,-1.1070049367845058e-05,60.0,1.351556420326233,-0.0,-2.6347134651945325e-13,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,8.47915870849647e-09,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,8.928975780975179e-09,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,6.594917500990505e-09,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,8.928964234655723e-09,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,4.235492667703512e-08,284.8023681640625,294.1499938964844,293.1549377441406,292.3628234863281,295.0497741699219,294.1285400390625,285.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-9.035624515263409e-08,1.1298973909279477e-11,9.034494752313549e-08,-2.0673839173923625e-07,0.0,0.0,0.0,-5.089386831969023e-07,60.0,1.1794588565826416,-0.0,-5.565320924442421e-16,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,8.47915870849647e-09,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,8.928975780975179e-09,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,6.594917500990505e-09,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,8.928964234655723e-09,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,4.235492667703512e-08,284.8023681640625,294.1499938964844,293.1549377441406,292.3628234863281,295.0497741699219,294.1285400390625,285.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-9.035624515263409e-08,1.1298973909279477e-11,9.034494752313549e-08,-2.0673839173923625e-07,0.0,0.0,0.0,-5.089386831969023e-07,60.0,1.1794588565826416,-0.0,-5.565320924442421e-16,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-5.142450354433943e-10,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-5.415256021379378e-10,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-3.999693631850931e-10,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-5.41524936004123e-10,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-2.5687467708479517e-09,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,5.4729825116339725e-09,-6.85452074874332e-13,-5.472297281983174e-09,1.2528566628589033e-08,0.0,0.0,0.0,3.0835508368909366e-08,60.0,1.064577579498291,-0.0,-2.047033167666869e-18,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-5.142450354433943e-10,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-5.415256021379378e-10,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-3.999693631850931e-10,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-5.41524936004123e-10,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-2.5687467708479517e-09,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,5.4729825116339725e-09,-6.85452074874332e-13,-5.472297281983174e-09,1.2528566628589033e-08,0.0,0.0,0.0,3.0835508368909366e-08,60.0,1.064577579498291,-0.0,-2.047033167666869e-18,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-2.1030319152792742e-10,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-2.2145972555787086e-10,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-1.6356956067387074e-10,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-2.2145944800211479e-10,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-1.0505023517737302e-09,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.5106201171875,0.0,0.0,0.0,0.0,1.0,1.0,2.2813231304041884e-09,-2.818430981221115e-13,-2.2810413558005393e-09,5.193043328688418e-09,0.0,0.0,0.0,1.2834789231419565e-08,60.0,0.9899420142173768,-0.0,-3.423547785437601e-19,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-2.1030319152792742e-10,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-2.2145972555787086e-10,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-1.6356956067387074e-10,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-2.2145944800211479e-10,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-1.0505023517737302e-09,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.5106201171875,0.0,0.0,0.0,0.0,1.0,1.0,2.2813231304041884e-09,-2.818430981221115e-13,-2.2810413558005393e-09,5.193043328688418e-09,0.0,0.0,0.0,1.2834789231419565e-08,60.0,0.9899420142173768,-0.0,-3.423547785437601e-19,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-8.954515601233837e-11,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-9.429550196227152e-11,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-6.964640669737676e-11,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-9.429538400107518e-11,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-4.4729420167755047e-10,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,9.746300433377542e-10,-1.2224523151561917e-13,-9.74507807782743e-10,2.219003425452115e-09,0.0,0.0,0.0,5.500623956322671e-09,60.0,0.9225999712944032,-0.0,-6.206815642246706e-20,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-8.954515601233837e-11,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-9.429550196227152e-11,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-6.964640669737676e-11,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-9.429538400107518e-11,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-4.4729420167755047e-10,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,9.746300433377542e-10,-1.2224523151561917e-13,-9.74507807782743e-10,2.219003425452115e-09,0.0,0.0,0.0,5.500623956322671e-09,60.0,0.9225999712944032,-0.0,-6.206815642246706e-20,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-5.833226957019377e-11,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-6.142678726783757e-11,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-4.5369659418259545e-11,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-6.142670400111072e-11,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-2.9138022550334597e-10,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,6.363130578002081e-10,-8.00048775059098e-14,-6.362330662312843e-10,1.446731179299831e-09,0.0,0.0,0.0,3.579771146178244e-09,60.0,0.8919472694396973,-0.0,-2.6339193309251478e-20,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-3.786480851086793e-11,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-3.9873528090428316e-11,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-2.945048024893815e-11,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-3.987347604872405e-11,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-1.891415496446669e-10,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,4.1775702341873005e-10,-5.265688736823607e-14,-4.1770437109178715e-10,9.462499672707736e-10,0.0,0.0,0.0,2.342858351767063e-09,60.0,0.8626173138618469,-0.0,-1.1098293587733911e-20,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-1.714150175968765e-11,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-1.8050854214135548e-11,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-1.3332311817049192e-11,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-1.8050829928006884e-11,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-8.562488912344789e-11,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,1.8597906548123435e-10,-2.3917338988770253e-14,-1.8595514017505368e-10,4.224037508659961e-10,0.0,0.0,0.0,1.0331859812140463e-09,60.0,0.8064594864845276,-0.0,-2.240698791519214e-21,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-1.714150175968765e-11,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-1.8050854214135548e-11,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-1.3332311817049192e-11,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-1.8050829928006884e-11,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-8.562488912344789e-11,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,1.8597906548123435e-10,-2.3917338988770253e-14,-1.8595514017505368e-10,4.224037508659961e-10,0.0,0.0,0.0,1.0331859812140463e-09,60.0,0.8064594864845276,-0.0,-2.240698791519214e-21,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-7.931141854378154e-12,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-8.351887757773735e-12,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-6.168681451063085e-12,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-8.351876482071141e-12,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-3.96174863748211e-11,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,8.707250892525664e-11,-8.369189503476104e-15,-8.706414061920853e-11,1.9707946385949526e-10,0.0,0.0,0.0,4.80213202536106e-10,60.0,0.7549992799758911,-0.0,-4.869183731612409e-22,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-7.931141854378154e-12,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-8.351887757773735e-12,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-6.168681451063085e-12,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-8.351876482071141e-12,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-3.96174863748211e-11,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,8.707250892525664e-11,-8.369189503476104e-15,-8.706414061920853e-11,1.9707946385949526e-10,0.0,0.0,0.0,4.80213202536106e-10,60.0,0.7549992799758911,-0.0,-4.869183731612409e-22,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-3.581806292535239e-12,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-3.771820095838097e-12,299.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-2.785856181158897e-12,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-3.7718153253485376e-12,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-1.7891767928324143e-11,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,4.2874932770775587e-11,-6.0131250090409046e-15,-4.286892021920785e-11,9.476779777584099e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,0.7076910138130188,-0.0,-9.930905564777453e-23,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-3.581806292535239e-12,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-3.771820095838097e-12,299.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-2.785856181158897e-12,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-3.7718153253485376e-12,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-1.7891767928324143e-11,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,4.2874932770775587e-11,-6.0131250090409046e-15,-4.286892021920785e-11,9.476779777584099e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,0.7076910138130188,-0.0,-9.930905564777453e-23,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-1.7909031462676197e-12,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-1.885910047919049e-12,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-1.3929280905794485e-12,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-1.8859076626742688e-12,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-8.945883964162071e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.54400634765625,0.0,0.0,0.0,0.0,1.0,1.0,1.9364801429055944e-11,-3.186777234378277e-15,-1.93616130073071e-11,4.3967201407424383e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.6658097505569458,-0.0,-2.4824111623766372e-23,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-2.04674645287728e-12,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-2.1553258310047507e-12,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-1.5919177868278789e-12,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-2.155323012079103e-12,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-1.0223867759340257e-11,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.5442199707031,0.0,0.0,0.0,0.0,1.0,1.0,1.6653419962486815e-11,2.3352288074217234e-16,-1.6653654150156072e-11,4.131483349878451e-11,0.0,0.0,0.0,8.731149137020111e-11,60.0,0.6640645265579224,-0.0,-3.242744648454322e-23,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-1.7909031462676197e-12,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-1.885910047919049e-12,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-1.3929280905794485e-12,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-1.8859076626742688e-12,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-8.945883964162071e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.5465087890625,0.0,0.0,0.0,0.0,1.0,1.0,8.742504983838549e-12,1.0931924743085432e-15,-8.743598726990154e-12,2.6623194968045105e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.6438993811607361,-0.0,-2.482726391194364e-23,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-7.6752991982898e-13,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-8.082471866267815e-13,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-5.969691971655089e-13,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-8.08246156634718e-13,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-3.833950518172813e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.5487365722656,0.0,0.0,0.0,0.0,1.0,1.0,8.965118578063702e-12,1.3405313888627192e-15,-8.966458651948894e-12,1.9897512457123234e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.6244832277297974,-0.0,-4.560109464673664e-24,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-2.5584330660966e-13,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-2.6941572887559384e-13,299.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-1.9898972335348488e-13,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-2.69415376509888e-13,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-1.277983469917532e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.55303955078125,0.0,0.0,0.0,0.0,1.0,1.0,3.76558376494196e-12,-1.2200990797518005e-15,-3.76436338697661e-12,7.858242702385443e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5870674252510071,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-2.5584330660966e-13,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-2.6941572887559384e-13,299.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-1.9898972335348488e-13,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-2.69415376509888e-13,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-1.277983469917532e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.55303955078125,0.0,0.0,0.0,0.0,1.0,1.0,3.76558376494196e-12,-1.2200990797518005e-15,-3.76436338697661e-12,7.858242702385443e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5870674252510071,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,3.821236729817379e-12,-1.1582642981736973e-15,-3.820078801897164e-12,6.176822508335844e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5523580312728882,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,3.821236729817379e-12,-1.1582642981736973e-15,-3.820078801897164e-12,6.176822508335844e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5523580312728882,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-2.5584330660966e-13,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-2.6941572887559384e-13,299.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-1.9898972335348488e-13,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-2.69415376509888e-13,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-1.277983469917532e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.5609436035156,0.0,0.0,0.0,0.0,1.0,1.0,1.1100607195599357e-12,-9.54154133599118e-16,-1.1091066216481482e-12,3.5215038350633328e-12,0.0,0.0,0.0,0.0,60.0,0.5200911164283752,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-2.5584330660966e-13,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-2.6941572887559384e-13,299.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-1.9898972335348488e-13,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-2.69415376509888e-13,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-1.277983469917532e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.5609436035156,0.0,0.0,0.0,0.0,1.0,1.0,1.1100607195599357e-12,-9.54154133599118e-16,-1.1091066216481482e-12,3.5215038350633328e-12,0.0,0.0,0.0,0.0,60.0,0.5200911164283752,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.5645751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.4900722205638885,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.5645751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.4900722205638885,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.5662841796875,0.0,0.0,0.0,0.0,1.0,1.0,1.221367408252294e-12,-8.304846763220299e-16,-1.2205369093881702e-12,1.5866282354788652e-13,0.0,0.0,0.0,0.0,60.0,0.4760677218437195,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,299.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.5679626464844,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.4625342786312103,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-2.5584330660966e-13,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-2.6941572887559384e-13,299.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-1.9898972335348488e-13,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-2.69415376509888e-13,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-1.277983469917532e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.5711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5454621089816545e-12,-6.882091345068763e-16,1.546150252100531e-12,-8.152354117295368e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4363658726215362,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-2.5584330660966e-13,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-2.6941572887559384e-13,299.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-1.9898972335348488e-13,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-2.69415376509888e-13,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-1.277983469917532e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.5711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5454621089816545e-12,-6.882091345068763e-16,1.546150252100531e-12,-8.152354117295368e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4363658726215362,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
