time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885340,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,1.221367408252294e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866282354788652e-13,0.0,0.0,0.0,0.0,60.0,0.1391266733407974,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,1.221367408252294e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866282354788652e-13,0.0,0.0,0.0,0.0,60.0,0.1391266733407974,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,299.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.61090087890625,0.0,0.0,0.0,0.0,1.0,1.0,1.221367408252294e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866282354788652e-13,0.0,0.0,0.0,0.0,60.0,0.1322232335805893,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,299.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.61090087890625,0.0,0.0,0.0,0.0,1.0,1.0,1.221367408252294e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866282354788652e-13,0.0,0.0,0.0,0.0,60.0,0.1322232335805893,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,5.1168661321932e-13,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,5.388314577511877e-13,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,3.979794467069697e-13,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,5.38830753019776e-13,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,2.555966939835064e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,3.932543526929955e-12,-1.0345948408966089e-15,-3.931508764376535e-12,2.813981469715343e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1256832927465438,-0.0,-2.0267154052839512e-24,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,5.1168661321932e-13,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,5.388314577511877e-13,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,3.979794467069697e-13,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,5.38830753019776e-13,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,2.555966939835064e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497741699219,294.1285400390625,285.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,3.932543526929955e-12,-1.0345948408966089e-15,-3.931508764376535e-12,2.813981469715343e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1256832927465438,-0.0,-2.0267154052839512e-24,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.221367408252294e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866282354788652e-13,0.0,0.0,0.0,0.0,60.0,0.1220113486051559,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,1.221367408252294e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866282354788652e-13,0.0,0.0,0.0,0.0,60.0,0.1187872886657714,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,5.1168661321932e-13,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,5.388314577511877e-13,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,3.979794467069697e-13,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,5.38830753019776e-13,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,2.555966939835064e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,3.932543526929955e-12,-1.0345948408966089e-15,-3.931508764376535e-12,2.813981469715343e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1130065098404884,-0.0,-2.0267154052839512e-24,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,5.1168661321932e-13,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,5.388314577511877e-13,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,3.979794467069697e-13,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,5.38830753019776e-13,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,2.555966939835064e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,3.932543526929955e-12,-1.0345948408966089e-15,-3.931508764376535e-12,2.813981469715343e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1130065098404884,-0.0,-2.0267154052839512e-24,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.6142883300781,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.1075207144021987,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.6142883300781,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.1075207144021987,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,3.876890128373667e-12,-1.0964296224747125e-15,-3.8757937831368494e-12,4.495401880605376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1022965461015701,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,3.876890128373667e-12,-1.0964296224747125e-15,-3.8757937831368494e-12,4.495401880605376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1022965461015701,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0973745137453079,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0973745137453079,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.6160583496094,0.0,0.0,0.0,0.0,1.0,1.0,3.876890128373667e-12,-1.0964296224747125e-15,-3.8757937831368494e-12,4.495401880605376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0947926193475723,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0922920405864715,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0878509134054184,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0878509134054184,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0836262851953506,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0836262851953506,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.6181335449219,0.0,0.0,0.0,0.0,1.0,1.0,3.876890128373667e-12,-1.0964296224747125e-15,-3.8757937831368494e-12,4.495401880605376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0796089470386505,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.6181335449219,0.0,0.0,0.0,0.0,1.0,1.0,3.876890128373667e-12,-1.0964296224747125e-15,-3.8757937831368494e-12,4.495401880605376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0796089470386505,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.61865234375,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0758334994316101,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.61865234375,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0758334994316101,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.61895751953125,0.0,0.0,0.0,0.0,1.0,1.0,3.876890128373667e-12,-1.0964296224747125e-15,-3.8757937831368494e-12,4.495401880605376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0736588537693023,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,3.876890128373667e-12,-1.0964296224747125e-15,-3.8757937831368494e-12,4.495401880605376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0717210471630096,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.876890128373667e-12,-1.0964296224747125e-15,-3.8757937831368494e-12,4.495401880605376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0683761090040206,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.876890128373667e-12,-1.0964296224747125e-15,-3.8757937831368494e-12,4.495401880605376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0683761090040206,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0651813149452209,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0651813149452209,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0620878040790557,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0620878040790557,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.6209716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0591423101723194,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.6209716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0591423101723194,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,3.876890128373667e-12,-1.0964296224747125e-15,-3.8757937831368494e-12,4.495401880605376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0575754456222057,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.62139892578125,0.0,0.0,0.0,0.0,1.0,1.0,3.876890128373667e-12,-1.0964296224747125e-15,-3.8757937831368494e-12,4.495401880605376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0560626424849033,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,5.1168661321932e-13,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,5.388314577511877e-13,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,3.979794467069697e-13,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,5.38830753019776e-13,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,2.555966939835064e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,3.932543526929955e-12,-1.0345948408966089e-15,-3.931508764376535e-12,2.813981469715343e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0534773617982864,-0.0,-2.0267154052839512e-24,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,5.1168661321932e-13,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,5.388314577511877e-13,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,3.979794467069697e-13,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,5.38830753019776e-13,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,2.555966939835064e-12,284.8023681640625,294.1499938964844,293.1499938964844,292.3597717285156,295.0497436523437,294.1285400390625,285.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,3.932543526929955e-12,-1.0345948408966089e-15,-3.931508764376535e-12,2.813981469715343e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0534773617982864,-0.0,-2.0267154052839512e-24,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
