time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890200,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,292.3554382324219,291.94195556640625,295.0497436523437,294.1285400390625,285.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0137726003304123,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,292.27398681640625,291.8981628417969,295.0497436523437,294.1285400390625,285.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,0.0129170687869191,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,292.27398681640625,291.8981628417969,295.0497436523437,294.1285400390625,285.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,0.0129170687869191,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,292.1927185058594,291.85430908203125,295.0497436523437,294.1285400390625,285.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,3.876890128373667e-12,-1.0964296224747125e-15,-3.8757937831368494e-12,4.495401880605376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0121297864243388,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,292.1927185058594,291.85430908203125,295.0497436523437,294.1285400390625,285.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,3.876890128373667e-12,-1.0964296224747125e-15,-3.8757937831368494e-12,4.495401880605376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0121297864243388,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-2.5584330660966e-13,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-2.6941572887559384e-13,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-1.9898972335348488e-13,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-2.69415376509888e-13,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-1.277983469917532e-12,284.8023681640625,294.1499938964844,292.15234375,291.8324584960937,295.0497436523437,294.1285400390625,285.6275329589844,0.0,0.0,0.0,0.0,1.0,1.0,1.1100607195599357e-12,-9.54154133599118e-16,-1.1091066216481482e-12,3.5215038350633328e-12,0.0,0.0,0.0,0.0,60.0,0.0117831621319055,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,292.1122741699219,291.81072998046875,295.0497436523437,294.1285400390625,285.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,3.876890128373667e-12,-1.0964296224747125e-15,-3.8757937831368494e-12,4.495401880605376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0114164901897311,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-2.5584330660966e-13,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-2.6941572887559384e-13,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-1.9898972335348488e-13,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-2.69415376509888e-13,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-1.277983469917532e-12,284.8023681640625,294.1499938964844,292.0332946777344,291.767822265625,295.0497436523437,294.1285400390625,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-4.25663844449975e-12,-4.840988640531787e-16,4.257122432349547e-12,-3.4705541392121564e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0108492765575647,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-2.5584330660966e-13,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-2.6941572887559384e-13,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-1.9898972335348488e-13,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-2.69415376509888e-13,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-1.277983469917532e-12,284.8023681640625,294.1499938964844,292.0332946777344,291.767822265625,295.0497436523437,294.1285400390625,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-4.25663844449975e-12,-4.840988640531787e-16,4.257122432349547e-12,-3.4705541392121564e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0108492765575647,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.9564514160156,291.7259521484375,295.0497436523437,294.1285400390625,285.62774658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,0.010233330540359,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.9564514160156,291.7259521484375,295.0497436523437,294.1285400390625,285.62774658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,0.010233330540359,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.88238525390625,291.6854858398437,295.0497436523437,294.1285400390625,285.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,0.0096278935670852,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.88238525390625,291.6854858398437,295.0497436523437,294.1285400390625,285.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,0.0096278935670852,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,291.8117980957031,291.6468505859375,295.0497436523437,294.1285400390625,285.6278991699219,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0090564861893653,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,291.8117980957031,291.6468505859375,295.0497436523437,294.1285400390625,285.6278991699219,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0090564861893653,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,291.7779846191406,291.6282958984375,295.0497436523437,294.1285400390625,285.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0087857525795698,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.74530029296875,291.6103820800781,295.0497436523437,294.1285400390625,285.62799072265625,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,0.0085217906162142,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.6835632324219,291.5765075683594,295.0497436523437,294.1285400390625,285.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,3.876890128373667e-12,-1.0964296224747125e-15,-3.8757937831368494e-12,4.495401880605376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.008010596036911,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.6835632324219,291.5765075683594,295.0497436523437,294.1285400390625,285.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,3.876890128373667e-12,-1.0964296224747125e-15,-3.8757937831368494e-12,4.495401880605376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.008010596036911,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,291.62725830078125,291.5456237792969,295.0497436523437,294.1285400390625,285.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0075622298754751,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,291.62725830078125,291.5456237792969,295.0497436523437,294.1285400390625,285.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0075622298754751,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.5770263671875,291.5180969238281,295.0497436523437,294.1285400390625,285.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,0.007096042856574,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.5770263671875,291.5180969238281,295.0497436523437,294.1285400390625,285.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,0.007096042856574,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,291.53350830078125,291.4944152832031,295.0497436523437,294.1285400390625,285.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0066642686724662,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,291.53350830078125,291.4944152832031,295.0497436523437,294.1285400390625,285.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0066642686724662,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,291.5144958496094,291.4841003417969,295.0497436523437,294.1285400390625,285.6282653808594,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.006461011711508,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.4974060058594,291.4748840332031,295.0497436523437,294.1285400390625,285.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,3.876890128373667e-12,-1.0964296224747125e-15,-3.8757937831368494e-12,4.495401880605376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0062598078511655,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.4693603515625,291.4599609375,295.0497436523437,294.1285400390625,285.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,0.0059088505804538,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.4693603515625,291.4599609375,295.0497436523437,294.1285400390625,285.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,0.0059088505804538,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.45001220703125,291.45001220703125,295.0497436523437,294.1285400390625,285.6283874511719,0.0,0.0,0.0,0.0,1.0,1.0,3.876890128373667e-12,-1.0964296224747125e-15,-3.8757937831368494e-12,4.495401880605376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0055404105223715,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.45001220703125,291.45001220703125,295.0497436523437,294.1285400390625,285.6283874511719,0.0,0.0,0.0,0.0,1.0,1.0,3.876890128373667e-12,-1.0964296224747125e-15,-3.8757937831368494e-12,4.495401880605376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0055404105223715,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,291.4359130859375,291.4359130859375,295.0497436523437,294.1285400390625,285.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0052850637584924,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,291.4359130859375,291.4359130859375,295.0497436523437,294.1285400390625,285.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0052850637584924,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.4231872558594,291.4231872558594,295.0497436523437,294.1285400390625,285.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,3.876890128373667e-12,-1.0964296224747125e-15,-3.8757937831368494e-12,4.495401880605376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0049651493318378,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.4231872558594,291.4231872558594,295.0497436523437,294.1285400390625,285.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,3.876890128373667e-12,-1.0964296224747125e-15,-3.8757937831368494e-12,4.495401880605376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0049651493318378,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.4173278808594,291.4173278808594,295.0497436523437,294.1285400390625,285.6285095214844,0.0,0.0,0.0,0.0,1.0,1.0,3.876890128373667e-12,-1.0964296224747125e-15,-3.8757937831368494e-12,4.495401880605376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0048237228766083,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,291.4117736816406,291.4117736816406,295.0497436523437,294.1285400390625,285.6285095214844,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0046852813102304,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,291.40167236328125,291.40167236328125,295.0497436523437,294.1285400390625,285.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0043978914618492,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,291.40167236328125,291.40167236328125,295.0497436523437,294.1285400390625,285.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0043978914618492,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,291.39276123046875,291.39276123046875,295.0497436523437,294.1285400390625,285.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.004133375827223,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
