time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892600,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,291.39276123046875,291.39276123046875,295.0497436523437,294.1285400390625,285.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.004133375827223,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-2.5584330660966e-13,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-2.6941572887559384e-13,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-1.9898972335348488e-13,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-2.69415376509888e-13,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-1.277983469917532e-12,284.8023681640625,294.1499938964844,291.38507080078125,291.38507080078125,295.0497436523437,294.1285400390625,285.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,1.1100607195599357e-12,-9.54154133599118e-16,-1.1091066216481482e-12,3.5215038350633328e-12,0.0,0.0,0.0,0.0,60.0,0.0038875474128872,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-2.5584330660966e-13,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-2.6941572887559384e-13,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-1.9898972335348488e-13,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-2.69415376509888e-13,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-1.277983469917532e-12,284.8023681640625,294.1499938964844,291.38507080078125,291.38507080078125,295.0497436523437,294.1285400390625,285.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,1.1100607195599357e-12,-9.54154133599118e-16,-1.1091066216481482e-12,3.5215038350633328e-12,0.0,0.0,0.0,0.0,60.0,0.0038875474128872,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-2.5584330660966e-13,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-2.6941572887559384e-13,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-1.9898972335348488e-13,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-2.69415376509888e-13,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-1.277983469917532e-12,284.8023681640625,294.1499938964844,291.3785400390625,291.3785400390625,295.0497436523437,294.1285400390625,285.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5454621089816545e-12,-6.882091345068763e-16,1.5461503605207485e-12,-8.152354117295368e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0036580138839781,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,-2.5584330660966e-13,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,-2.6941572887559384e-13,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,-1.9898972335348488e-13,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,-2.69415376509888e-13,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,-1.277983469917532e-12,284.8023681640625,294.1499938964844,291.3785400390625,291.3785400390625,295.0497436523437,294.1285400390625,285.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5454621089816545e-12,-6.882091345068763e-16,1.5461503605207485e-12,-8.152354117295368e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0036580138839781,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,291.37567138671875,291.37567138671875,295.0497436523437,294.1285400390625,285.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0035505695268511,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,291.37310791015625,291.37310791015625,295.0497436523437,294.1285400390625,285.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0034448280930519,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,291.3687438964844,291.3687438964844,295.0497436523437,294.1285400390625,285.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0032427185215055,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,291.3687438964844,291.3687438964844,295.0497436523437,294.1285400390625,285.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0032427185215055,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,291.36541748046875,291.36541748046875,295.0497436523437,294.1285400390625,285.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.003053501015529,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,291.36541748046875,291.36541748046875,295.0497436523437,294.1285400390625,285.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.003053501015529,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.3630676269531,291.3630676269531,295.0497436523437,294.1285400390625,285.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,0.0028758903499692,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.3630676269531,291.3630676269531,295.0497436523437,294.1285400390625,285.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,0.0028758903499692,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,5.1168661321932e-13,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,5.388314577511877e-13,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,3.979794467069697e-13,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,5.38830753019776e-13,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,2.555966939835064e-12,284.8023681640625,294.1499938964844,291.3616638183594,291.3616638183594,295.0497436523437,294.1285400390625,285.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,3.932543526929955e-12,-1.0345948408966089e-15,-3.931508764376535e-12,2.813981469715343e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0027115209959447,-0.0,-2.0267154052839512e-24,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,5.1168661321932e-13,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,5.388314577511877e-13,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,3.979794467069697e-13,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,5.38830753019776e-13,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,2.555966939835064e-12,284.8023681640625,294.1499938964844,291.3616638183594,291.3616638183594,295.0497436523437,294.1285400390625,285.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,3.932543526929955e-12,-1.0345948408966089e-15,-3.931508764376535e-12,2.813981469715343e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0027115209959447,-0.0,-2.0267154052839512e-24,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.3612976074219,291.3612976074219,295.0497436523437,294.1285400390625,285.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,0.0026536674704402,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,5.1168661321932e-13,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,5.388314577511877e-13,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,3.979794467069697e-13,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,5.38830753019776e-13,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,2.555966939835064e-12,284.8023681640625,294.1499938964844,291.36114501953125,291.36114501953125,295.0497436523437,294.1285400390625,285.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,3.932543526929955e-12,-1.0345948408966089e-15,-3.931508764376535e-12,2.813981469715343e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0025848145596683,-0.0,-2.0267154052839512e-24,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,291.36151123046875,291.36151123046875,295.0497436523437,294.1285400390625,285.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0024440593551844,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,291.36151123046875,291.36151123046875,295.0497436523437,294.1285400390625,285.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,1.1657140096960061e-12,-8.923193520210147e-16,-1.1648217113080506e-12,1.8400832073328655e-12,0.0,0.0,0.0,0.0,60.0,0.0024440593551844,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.3627014160156,291.3627014160156,295.0497436523437,294.1285400390625,285.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,3.876890128373667e-12,-1.0964296224747125e-15,-3.8757937831368494e-12,4.495401880605376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.002292666118592,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.3627014160156,291.3627014160156,295.0497436523437,294.1285400390625,285.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,3.876890128373667e-12,-1.0964296224747125e-15,-3.8757937831368494e-12,4.495401880605376e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.002292666118592,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.3646545410156,291.3646545410156,295.0497436523437,294.1285400390625,285.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,0.0021886960603296,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.3646545410156,291.3646545410156,295.0497436523437,294.1285400390625,285.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,0.0021886960603296,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.3673400878906,291.3673400878906,295.0497436523437,294.1285400390625,285.62890625,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,0.0020520500838756,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.3673400878906,291.3673400878906,295.0497436523437,294.1285400390625,285.62890625,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,0.0020520500838756,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.3689270019531,291.3689270019531,295.0497436523437,294.1285400390625,285.62890625,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,0.0020000187214463,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,291.3706970214844,291.3706970214844,295.0497436523437,294.1285400390625,285.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.200985045943462e-12,-4.222641354146347e-16,4.201407017428993e-12,-5.151974766942624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0019628854934126,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.3747253417969,291.3747253417969,295.0497436523437,294.1285400390625,285.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,0.0018342024413868,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.3747253417969,291.3747253417969,295.0497436523437,294.1285400390625,285.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,0.0018342024413868,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.3793640136719,291.3793640136719,295.0497436523437,294.1285400390625,285.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,0.0017212945967912,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.3793640136719,291.3793640136719,295.0497436523437,294.1285400390625,285.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,0.0017212945967912,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.38458251953125,291.38458251953125,295.0497436523437,294.1285400390625,285.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,0.0016180743696168,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.38458251953125,291.38458251953125,295.0497436523437,294.1285400390625,285.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,0.0016180743696168,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,291.3902893066406,291.3902893066406,295.0497436523437,294.1285400390625,285.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4898088188455838e-12,-6.263744058683323e-16,1.4904351624406289e-12,-2.4966558768296787e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0015229019336402,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0,284.8023681640625,294.1499938964844,291.3902893066406,291.3902893066406,295.0497436523437,294.1285400390625,285.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4898088188455838e-12,-6.263744058683323e-16,1.4904351624406289e-12,-2.4966558768296787e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0015229019336402,-0.0,-0.0,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.3933410644531,291.3933410644531,295.0497436523437,294.1285400390625,285.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,0.0014821582008153,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.3965148925781,291.3965148925781,295.0497436523437,294.1285400390625,285.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,0.001449498347938,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.4031677246094,291.4031677246094,295.0497436523437,294.1285400390625,285.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,0.0013627796433866,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.4031677246094,291.4031677246094,295.0497436523437,294.1285400390625,285.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,0.0013627796433866,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,2.5584330660966e-13,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,2.6941572887559384e-13,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,1.9898972335348488e-13,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,2.69415376509888e-13,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,1.277983469917532e-12,284.8023681640625,294.1499938964844,291.41021728515625,291.41021728515625,295.0497436523437,294.1285400390625,285.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,1.2213672998320768e-12,-8.304846233824707e-16,-1.2205369093881702e-12,1.5866280999535937e-13,0.0,0.0,0.0,0.0,60.0,0.0012831886997446,-0.0,-5.066788513209878e-25,0.0,281.32501220703125,283.64764404296875,295.40069580078125,297.07421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9722098183441744e-21,-9.861049091720872e-22,-9.861049091720872e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
